time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958600,299.1136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,0.0001067104167304,299.15142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96551513671875,0.0,0.0,0.0001123716356232,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9622802734375,0.0,0.0,8.299753972096369e-05,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9770202636719,0.0,0.0,0.0001123713518609,298.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,0.0005330351414158,287.9274597167969,294.1499938964844,300.1000061035156,295.1644592285156,299.739013671875,300.11541748046875,285.1004638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370208812877,0.0002164049365092,0.0009206159738823,-0.0560963079333305,0.0,0.0,0.0,-0.0155878476798534,60.0,21.09343147277832,0.0,-8.814492247211093e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0001067938137566,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,0.0001124594491557,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,8.306239760713652e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,0.0001124591726693,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,0.0005334517918527,287.8902282714844,294.1499938964844,300.0848693847656,295.1719665527344,299.7459716796875,300.1002197265625,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379093630239,0.0002174317924072,0.0009204776142723,-0.0563661456108093,0.0,0.0,0.0,-0.0156389772891998,60.0,21.054031372070312,0.0,-8.828266828686537e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97198486328125,0.0,0.0,0.0001067938137566,299.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.93878173828125,0.0,0.0,0.0001124594491557,299.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,8.306239760713652e-05,298.9408264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501342773437,0.0,0.0,0.0001124591726693,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9984741210937,0.0,0.0,0.0005334517918527,287.8902282714844,294.1499938964844,300.0848693847656,295.1719665527344,299.7459716796875,300.1002197265625,285.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011379093630239,0.0002174317924072,0.0009204776142723,-0.0563661456108093,0.0,0.0,0.0,-0.0156389772891998,60.0,21.054031372070312,0.0,-8.828266828686537e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,0.0001068945857696,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0001125655617215,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,8.314076694659889e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0001125652852351,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710693359375,0.0,0.0,0.0005339552299119,287.8534240722656,294.1499938964844,300.0697021484375,295.17889404296875,299.75250244140625,300.0849609375,285.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389832943677,0.0002186726924264,0.0009203105582855,-0.0566922165453434,0.0,0.0,0.0,-0.0157007668167352,60.0,21.02053451538086,0.0,-8.844926924211904e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9449462890625,0.0,0.0,0.0001068945857696,299.1523132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9122009277344,0.0,0.0,0.0001125655617215,299.4075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9090576171875,0.0,0.0,8.314076694659889e-05,298.9415588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.92340087890625,0.0,0.0,0.0001125652852351,298.7406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9710693359375,0.0,0.0,0.0005339552299119,287.8534240722656,294.1499938964844,300.0697021484375,295.17889404296875,299.75250244140625,300.0849609375,285.1414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389832943677,0.0002186726924264,0.0009203105582855,-0.0566922165453434,0.0,0.0,0.0,-0.0157007668167352,60.0,21.02053451538086,0.0,-8.844926924211904e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.0001069458739948,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,0.0001126195784308,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,8.318066102219746e-05,298.9419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9100646972656,0.0,0.0,0.0001126193019445,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,0.0005342115182429,287.83514404296875,294.1499938964844,300.06207275390625,295.18212890625,299.755615234375,300.07733154296875,285.1514892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395293986424,0.0002193043328588,0.0009202251094393,-0.0568581856787204,0.0,0.0,0.0,-0.0157322157174348,60.0,21.00516128540039,0.0,-8.853413646647824e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,0.0001069894497049,299.1526794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857421875,0.0,0.0,0.0001126654606196,299.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.88262939453125,0.0,0.0,8.321455243276432e-05,298.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,0.0001126651914091,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9437561035156,0.0,0.0,0.0005344292148947,287.8169860839844,294.1499938964844,300.054443359375,295.1851806640625,299.7586364746094,300.0697021484375,285.16143798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399933136999,0.0002198408910771,0.0009201524080708,-0.0569991655647754,0.0,0.0,0.0,-0.0157589297741651,60.0,20.98977279663086,0.0,-8.86062565541579e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,0.0001070537837222,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,0.0001127331997849,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,8.326457464136183e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0001127329305745,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,0.0005347506375983,287.78094482421875,294.1499938964844,300.0390625,295.1908264160156,299.7643737792969,300.0543212890625,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406784178689,0.0002206328354077,0.000920045597013,-0.0572072453796863,0.0,0.0,0.0,-0.0157983638346195,60.0,20.95735740661621,0.0,-8.871275980482096e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8912658691406,0.0,0.0,0.0001070537837222,299.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.85943603515625,0.0,0.0,0.0001127331997849,299.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8563842773437,0.0,0.0,8.326457464136183e-05,298.9429626464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87030029296875,0.0,0.0,0.0001127329305745,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9166259765625,0.0,0.0,0.0005347506375983,287.78094482421875,294.1499938964844,300.0390625,295.1908264160156,299.7643737792969,300.0543212890625,285.1810607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406784178689,0.0002206328354077,0.000920045597013,-0.0572072453796863,0.0,0.0,0.0,-0.0157983638346195,60.0,20.95735740661621,0.0,-8.871275980482096e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0001070820362656,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0001127629438997,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,8.328654803335667e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0001127626819652,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,0.0005348918493837,287.745361328125,294.1499938964844,300.02349853515625,295.1957092285156,299.7696228027344,300.0388488769531,285.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409793514758,0.0002209803351433,0.0009199990308843,-0.057298544794321,0.0,0.0,0.0,-0.0158156678080558,60.0,20.9208984375,0.0,-8.875950641140663e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8646850585937,0.0,0.0,0.0001070820362656,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.83331298828125,0.0,0.0,0.0001127629438997,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8302917480469,0.0,0.0,8.328654803335667e-05,298.943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0001127626819652,298.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.88970947265625,0.0,0.0,0.0005348918493837,287.745361328125,294.1499938964844,300.02349853515625,295.1957092285156,299.7696228027344,300.0388488769531,285.2003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409793514758,0.0002209803351433,0.0009199990308843,-0.057298544794321,0.0,0.0,0.0,-0.0158156678080558,60.0,20.9208984375,0.0,-8.875950641140663e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.0001070766229531,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0001127572322729,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,8.328232797794044e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0001127569776144,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,0.000534864841029,287.710205078125,294.1499938964844,300.0077514648437,295.1998596191406,299.77447509765625,300.02325439453125,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409214930608,0.0002209130179835,0.000920008518733,-0.0572808571159839,0.0,0.0,0.0,-0.0158123169094324,60.0,20.879907608032227,0.0,-8.875045409695306e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8382873535156,0.0,0.0,0.0001070766229531,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8073425292969,0.0,0.0,0.0001127572322729,299.4064636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.80438232421875,0.0,0.0,8.328232797794044e-05,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179016113281,0.0,0.0,0.0001127569776144,298.7447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8629455566406,0.0,0.0,0.000534864841029,287.710205078125,294.1499938964844,300.0077514648437,295.1998596191406,299.77447509765625,300.02325439453125,285.21929931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409214930608,0.0002209130179835,0.000920008518733,-0.0572808571159839,0.0,0.0,0.0,-0.0158123169094324,60.0,20.879907608032227,0.0,-8.875045409695306e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.0001070364378392,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0001127149080275,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,8.32510631880723e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,0.000112714653369,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0005346641992218,287.6755676269531,294.1499938964844,299.99176025390625,295.20318603515625,299.7789001464844,300.0074768066406,285.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404925025999,0.000220417350647,0.0009200751665048,-0.05715062469244,0.0,0.0,0.0,-0.0157876349985599,60.0,20.8332462310791,0.0,-8.868376966120196e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8121032714844,0.0,0.0,0.0001070364378392,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7815856933594,0.0,0.0,0.0001127149080275,299.40606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,8.32510631880723e-05,298.9447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7920227050781,0.0,0.0,0.000112714653369,298.74560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.83642578125,0.0,0.0,0.0005346641992218,287.6755676269531,294.1499938964844,299.99176025390625,295.20318603515625,299.7789001464844,300.0074768066406,285.23797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404925025999,0.000220417350647,0.0009200751665048,-0.05715062469244,0.0,0.0,0.0,-0.0157876349985599,60.0,20.8332462310791,0.0,-8.868376966120196e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.799072265625,0.0,0.0,0.0001070090365828,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.768798828125,0.0,0.0,0.0001126860515796,299.4058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.765869140625,0.0,0.0,8.322974463226274e-05,298.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791442871094,0.0,0.0,0.0001126857969211,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232116699219,0.0,0.0,0.000534527353011,287.65838623046875,294.1499938964844,299.983642578125,295.2045288085937,299.78094482421875,299.99951171875,285.24725341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402001837268,0.0002200794697273,0.0009201207431033,-0.0570618510246276,0.0,0.0,0.0,-0.015770811587572,60.0,20.80849838256836,0.0,-8.863833045325009e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7861022949219,0.0,0.0,0.0001069748395821,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75604248046875,0.0,0.0,0.0001126500428654,299.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7531433105469,0.0,0.0,8.320314373122528e-05,298.9452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,0.0001126497882069,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81005859375,0.0,0.0,0.0005343565717339,287.6413269042969,294.1499938964844,299.9754638671875,295.2056579589844,299.7829284667969,299.9914855957031,285.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398354545235,0.0002196578861912,0.000920177611988,-0.0569510795176029,0.0,0.0,0.0,-0.0157498214393854,60.0,20.7824935913086,0.0,-8.858165045921852e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0001068958590622,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,0.0001125668641179,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,8.314171282108873e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,0.0001125666167354,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0005339620984159,287.6075439453125,294.1499938964844,299.9588623046875,295.20721435546875,299.7865295410156,299.9752197265625,285.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389935389161,0.000218684261199,0.000920309277717,-0.0566952563822269,0.0,0.0,0.0,-0.0157013442367315,60.0,20.72757911682129,0.0,-8.845082533071037e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76031494140625,0.0,0.0,0.0001068958590622,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,0.0001125668641179,299.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7278137207031,0.0,0.0,8.314171282108873e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,0.0001125666167354,298.7472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7839660644531,0.0,0.0,0.0005339620984159,287.6075439453125,294.1499938964844,299.9588623046875,295.20721435546875,299.7865295410156,299.9752197265625,285.2746276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389935389161,0.000218684261199,0.000920309277717,-0.0566952563822269,0.0,0.0,0.0,-0.0157013442367315,60.0,20.72757911682129,0.0,-8.845082533071037e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0001068086494342,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.000112475019705,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,8.307387179229409e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,0.0001124747795984,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,0.0005335265304893,287.57427978515625,294.1499938964844,299.94189453125,295.2078552246094,299.78973388671875,299.9586486816406,285.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138063846156,0.0002176092530135,0.0009204545640386,-0.0564127787947654,0.0,0.0,0.0,-0.015647817403078,60.0,20.669845581054688,0.0,-8.83064785739407e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7347717285156,0.0,0.0,0.0001068086494342,299.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7055358886719,0.0,0.0,0.000112475019705,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7027282714844,0.0,0.0,8.307387179229409e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71551513671875,0.0,0.0,0.0001124747795984,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.758056640625,0.0,0.0,0.0005335265304893,287.57427978515625,294.1499938964844,299.94189453125,295.2078552246094,299.78973388671875,299.9586486816406,285.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138063846156,0.0002176092530135,0.0009204545640386,-0.0564127787947654,0.0,0.0,0.0,-0.015647817403078,60.0,20.669845581054688,0.0,-8.83064785739407e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,0.0001067180128302,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.000112379573693,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,8.300336776301265e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0001123793335864,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0005330738495104,287.5414733886719,294.1499938964844,299.92449951171875,295.20751953125,299.79254150390625,299.9417419433594,285.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370975989848,0.0002164920588256,0.0009206054965034,-0.0561191998422145,0.0,0.0,0.0,-0.0155921913683414,60.0,20.610088348388672,0.0,-8.815660379468684e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7094421386719,0.0,0.0,0.0001067180128302,299.1539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.000112379573693,299.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6778564453125,0.0,0.0,8.300336776301265e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6904602050781,0.0,0.0,0.0001123793335864,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,0.0005330738495104,287.5414733886719,294.1499938964844,299.92449951171875,295.20751953125,299.79254150390625,299.9417419433594,285.3103332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370975989848,0.0002164920588256,0.0009206054965034,-0.0561191998422145,0.0,0.0,0.0,-0.0155921913683414,60.0,20.610088348388672,0.0,-8.815660379468684e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0001066266413545,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001122833491535,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,8.29322962090373e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0001122831163229,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0005326175596565,287.5091552734375,294.1499938964844,299.9066467285156,295.20611572265625,299.7948913574219,299.9244079589844,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361235519871,0.0002153658715542,0.0009207577095367,-0.0558232441544532,0.0,0.0,0.0,-0.0155361182987689,60.0,20.548797607421875,0.0,-8.800564188504725e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.684326171875,0.0,0.0,0.0001066266413545,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65594482421875,0.0,0.0,0.0001122833491535,299.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6531982421875,0.0,0.0,8.29322962090373e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6656494140625,0.0,0.0,0.0001122831163229,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7070007324219,0.0,0.0,0.0005326175596565,287.5091552734375,294.1499938964844,299.9066467285156,295.20611572265625,299.7948913574219,299.9244079589844,285.3278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361235519871,0.0002153658715542,0.0009207577095367,-0.0558232441544532,0.0,0.0,0.0,-0.0155361182987689,60.0,20.548797607421875,0.0,-8.800564188504725e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.671875,0.0,0.0,0.0001065809701685,299.15380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,0.0001122352550737,299.4032287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6409606933594,0.0,0.0,8.289676770800725e-05,298.9470520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6533203125,0.0,0.0,0.0001122350149671,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943664550781,0.0,0.0,0.0005323894438333,287.4931640625,294.1499938964844,299.8975524902344,295.2050476074219,299.7959289550781,299.91558837890625,285.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356367031112,0.0002148028870578,0.0009208337869495,-0.0556752905249595,0.0,0.0,0.0,-0.0155080864205956,60.0,20.517677307128903,0.0,-8.793022487907366e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65948486328125,0.0,0.0,0.0001065354226739,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6314697265625,0.0,0.0,0.0001121872846852,299.4029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6287841796875,0.0,0.0,8.286134107038379e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6410522460937,0.0,0.0,0.0001121870518545,298.7501525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.68182373046875,0.0,0.0,0.0005321619682945,287.477294921875,294.1499938964844,299.8883056640625,295.20367431640625,299.796875,299.9066467285156,285.3451843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351511348038,0.0002142414741683,0.0009209096897393,-0.0555277466773986,0.0,0.0,0.0,-0.0154801337048411,60.0,20.486183166503903,0.0,-8.785504945763024e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,0.000106444756966,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001120918095693,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,8.279082248918712e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001120915767387,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0005317091126926,287.4459228515625,294.1499938964844,299.86944580078125,295.2001037597656,299.79840087890625,299.88836669921875,285.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134184654802,0.0002131239743903,0.0009210606804117,-0.0552340485155582,0.0,0.0,0.0,-0.0154244918376207,60.0,20.42209243774414,0.0,-8.770551573888954e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.12042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6348571777344,0.0,0.0,0.000106444756966,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.60723876953125,0.0,0.0,0.0001120918095693,299.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6045837402344,0.0,0.0,8.279082248918712e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6166687011719,0.0,0.0,0.0001120915767387,298.75079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0005317091126926,287.4459228515625,294.1499938964844,299.86944580078125,295.2001037597656,299.79840087890625,299.88836669921875,285.36236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001134184654802,0.0002131239743903,0.0009210606804117,-0.0552340485155582,0.0,0.0,0.0,-0.0154244918376207,60.0,20.42209243774414,0.0,-8.770551573888954e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0001063548261299,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0001119970984291,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,8.272086415672675e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0001119968728744,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.000531259982381,287.4150085449219,294.1499938964844,299.8500061035156,295.1953430175781,299.7995300292969,299.8695983886719,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332259746268,0.0002120154822478,0.0009212105069309,-0.0549427010118961,0.0,0.0,0.0,-0.0153692988678812,60.0,20.35662269592285,0.0,-8.75573107350647e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,0.0001063548261299,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.583251953125,0.0,0.0,0.0001119970984291,299.4015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58062744140625,0.0,0.0,8.272086415672675e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5925598144531,0.0,0.0,0.0001119968728744,298.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6322021484375,0.0,0.0,0.000531259982381,287.4150085449219,294.1499938964844,299.8500061035156,295.1953430175781,299.7995300292969,299.8695983886719,285.3793334960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332259746268,0.0002120154822478,0.0009212105069309,-0.0549427010118961,0.0,0.0,0.0,-0.0153692988678812,60.0,20.35662269592285,0.0,-8.75573107350647e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001062689552782,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0001119066655519,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,8.265407086582854e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0001119064399972,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0005308311083354,287.3846435546875,294.1499938964844,299.8302001953125,295.189697265625,299.8002014160156,299.8503112792969,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323103681206,0.0002109570341417,0.0009213533485308,-0.054664496332407,0.0,0.0,0.0,-0.0153165971860289,60.0,20.29017639160156,0.0,-8.741591273064844e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863952636719,0.0,0.0,0.0001062689552782,299.1531677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0001119066655519,299.4008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.55694580078125,0.0,0.0,8.265407086582854e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0001119064399972,298.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6077880859375,0.0,0.0,0.0005308311083354,287.3846435546875,294.1499938964844,299.8302001953125,295.189697265625,299.8002014160156,299.8503112792969,285.3961486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011323103681206,0.0002109570341417,0.0009213533485308,-0.054664496332407,0.0,0.0,0.0,-0.0153165971860289,60.0,20.29017639160156,0.0,-8.741591273064844e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0001061900402419,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.00011182356684,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,8.259268361143768e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0001118233412853,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0005304369842633,287.354736328125,294.1499938964844,299.81024169921875,295.1834411621094,299.8004455566406,299.83074951171875,285.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314690345898,0.0002099843404721,0.0009214847232215,-0.0544088184833526,0.0,0.0,0.0,-0.0152681656181812,60.0,20.223743438720703,0.0,-8.728606815111561e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625305175781,0.0,0.0,0.0001061900402419,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5360412597656,0.0,0.0,0.00011182356684,299.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53350830078125,0.0,0.0,8.259268361143768e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5450744628906,0.0,0.0,0.0001118233412853,298.75244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5836181640625,0.0,0.0,0.0005304369842633,287.354736328125,294.1499938964844,299.81024169921875,295.1834411621094,299.8004455566406,299.83074951171875,285.4128112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314690345898,0.0002099843404721,0.0009214847232215,-0.0544088184833526,0.0,0.0,0.0,-0.0152681656181812,60.0,20.223743438720703,0.0,-8.728606815111561e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0001061528673744,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5243835449219,0.0,0.0,0.0001117844149121,299.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5218505859375,0.0,0.0,8.256376895587891e-05,298.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333557128906,0.0,0.0,0.0001117841966333,298.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5716247558594,0.0,0.0,0.000530251301825,287.3399353027344,294.1499938964844,299.8002319335937,295.1800842285156,299.8004455566406,299.8208923339844,285.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310729896649,0.0002095260861096,0.0009215468307957,-0.0542883612215518,0.0,0.0,0.0,-0.0152453500777482,60.0,20.190593719482425,0.0,-8.722493305413084e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1207580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53887939453125,0.0,0.0,0.0001061168222804,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51275634765625,0.0,0.0,0.0001117464562412,299.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51025390625,0.0,0.0,8.253572741523385e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52166748046875,0.0,0.0,0.0001117462379625,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5596923828125,0.0,0.0,0.0005300712655298,287.32525634765625,294.1499938964844,299.7901611328125,295.1766357421875,299.80035400390625,299.8109741210937,285.4293518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306887026876,0.000209081772482,0.0009216069011017,-0.0541715659201145,0.0,0.0,0.0,-0.0152232274413108,60.0,20.157459259033203,0.0,-8.716567378996842e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0001060460053849,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,0.0001116718776756,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,8.248064841609448e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0001116716593969,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0005297175957821,287.29620361328125,294.1499938964844,299.7699890136719,295.1693115234375,299.79986572265625,299.79107666015625,285.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299337493255,0.0002082088321913,0.0009217248880304,-0.0539420917630195,0.0,0.0,0.0,-0.0151797626167535,60.0,20.091272354125977,0.0,-8.704930820613299e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0001060460053849,299.1521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4897155761719,0.0,0.0,0.0001116718776756,299.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4872436523437,0.0,0.0,8.248064841609448e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4985046386719,0.0,0.0,0.0001116716593969,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5359802246094,0.0,0.0,0.0005297175957821,287.29620361328125,294.1499938964844,299.7699890136719,295.1693115234375,299.79986572265625,299.79107666015625,285.4457397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299337493255,0.0002082088321913,0.0009217248880304,-0.0539420917630195,0.0,0.0,0.0,-0.0151797626167535,60.0,20.091272354125977,0.0,-8.704930820613299e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
