time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960940,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.000105974417238,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001115964842028,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,8.242495823651552e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0001115962732001,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,0.0005293600843288,287.2676086425781,294.1499938964844,299.7497253417969,295.1615295410156,299.7989807128906,299.7710266113281,285.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291705304756,0.0002073264186037,0.0009218441555276,-0.0537101179361343,0.0,0.0,0.0,-0.0151358265429735,60.0,20.02493667602539,0.0,-8.693175601592885e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923095703125,0.0,0.0,0.000105974417238,299.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4669189453125,0.0,0.0,0.0001115964842028,299.3974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644775390625,0.0,0.0,8.242495823651552e-05,298.9479064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755859375,0.0,0.0,0.0001115962732001,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125427246094,0.0,0.0,0.0005293600843288,287.2676086425781,294.1499938964844,299.7497253417969,295.1615295410156,299.7989807128906,299.7710266113281,285.4620056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291705304756,0.0002073264186037,0.0009218441555276,-0.0537101179361343,0.0,0.0,0.0,-0.0151358265429735,60.0,20.02493667602539,0.0,-8.693175601592885e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0001058987691067,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0001115168197429,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,8.236611756728962e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0001115166087402,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0005289822584018,287.2394714355469,294.1499938964844,299.7293701171875,295.15338134765625,299.7977294921875,299.7508850097656,285.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283641215413,0.0002063939464278,0.0009219701751135,-0.053464975208044,0.0,0.0,0.0,-0.0150893982499837,60.0,19.957950592041016,0.0,-8.680763130541892e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0001058987691067,299.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443359375,0.0,0.0,0.0001115168197429,299.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4419250488281,0.0,0.0,8.236611756728962e-05,298.94781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.452880859375,0.0,0.0,0.0001115166087402,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.48931884765625,0.0,0.0,0.0005289822584018,287.2394714355469,294.1499938964844,299.7293701171875,295.15338134765625,299.7977294921875,299.7508850097656,285.4781494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283641215413,0.0002063939464278,0.0009219701751135,-0.053464975208044,0.0,0.0,0.0,-0.0150893982499837,60.0,19.957950592041016,0.0,-8.680763130541892e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.000105815626739,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.000111429260869,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,8.230144158005714e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0001114290571422,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0005285670049488,287.2117004394531,294.1499938964844,299.7089538574219,295.14483642578125,299.796142578125,299.73065185546875,285.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274778516963,0.0002053691714536,0.0009221086511388,-0.0531955584883689,0.0,0.0,0.0,-0.0150383738800883,60.0,19.889835357666016,0.0,-8.667131368156333e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466552734375,0.0,0.0,0.000105815626739,299.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4219970703125,0.0,0.0,0.000111429260869,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41961669921875,0.0,0.0,8.230144158005714e-05,298.9476623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0001114290571422,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4663391113281,0.0,0.0,0.0005285670049488,287.2117004394531,294.1499938964844,299.7089538574219,295.14483642578125,299.796142578125,299.73065185546875,285.4941711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274778516963,0.0002053691714536,0.0009221086511388,-0.0531955584883689,0.0,0.0,0.0,-0.0150383738800883,60.0,19.889835357666016,0.0,-8.667131368156333e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,0.0001057704430422,299.15045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4109191894531,0.0,0.0,0.0001113816833822,299.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085693359375,0.0,0.0,8.226629870478064e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192810058594,0.0,0.0,0.0001113814796553,298.75469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549560546875,0.0,0.0,0.0005283413338474,287.1980285644531,294.1499938964844,299.69873046875,295.14044189453125,299.7951965332031,299.72052001953125,285.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269962415099,0.0002048123278655,0.0009221839136444,-0.0530491583049297,0.0,0.0,0.0,-0.015010648407042,60.0,19.85523796081543,0.0,-8.659728933935187e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4242248535156,0.0,0.0,0.0001057226400007,299.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,0.0001113313410314,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3975524902344,0.0,0.0,8.222911856137216e-05,298.94744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0001113311373046,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.443603515625,0.0,0.0,0.0005281025660224,287.1844482421875,294.1499938964844,299.6885070800781,295.135986328125,299.7941589355469,299.7103576660156,285.5101013183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264866916462,0.0002042231644736,0.0009222635999321,-0.052894253283739,0.0,0.0,0.0,-0.0149813136085867,60.0,19.820253372192383,0.0,-8.65190017407258e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0001056186447385,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0001112218233174,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,8.214822446461767e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0001112216268666,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.000527583179064,287.1576232910156,294.1499938964844,299.66796875,295.1268920898437,299.7918395996094,299.6900329589844,285.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253783013671,0.0002029415045399,0.000922436825931,-0.0525572672486305,0.0,0.0,0.0,-0.0149174984544515,60.0,19.74901580810547,0.0,-8.634881254465655e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,0.0001056186447385,299.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,0.0001112218233174,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,8.214822446461767e-05,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38623046875,0.0,0.0,0.0001112216268666,298.7551574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4211730957031,0.0,0.0,0.000527583179064,287.1576232910156,294.1499938964844,299.66796875,295.1268920898437,299.7918395996094,299.6900329589844,285.5259094238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253783013671,0.0002029415045399,0.000922436825931,-0.0525572672486305,0.0,0.0,0.0,-0.0149174984544515,60.0,19.74901580810547,0.0,-8.634881254465655e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0001055033280863,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001111003803089,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,8.205852645915002e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.000111100191134,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0005270071560516,287.1312866210937,294.1499938964844,299.6474304199219,295.1175842285156,299.78912353515625,299.669677734375,285.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241491883993,0.0002015203499468,0.0009226288530044,-0.0521835833787918,0.0,0.0,0.0,-0.0148467384278774,60.0,19.67597770690918,0.0,-8.616029845143205e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.380126953125,0.0,0.0,0.0001055033280863,299.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.0,0.0001111003803089,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,8.205852645915002e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3645324707031,0.0,0.0,0.000111100191134,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39898681640625,0.0,0.0,0.0005270071560516,287.1312866210937,294.1499938964844,299.6474304199219,295.1175842285156,299.78912353515625,299.669677734375,285.5415954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241491883993,0.0002015203499468,0.0009226288530044,-0.0521835833787918,0.0,0.0,0.0,-0.0148467384278774,60.0,19.67597770690918,0.0,-8.616029845143205e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001053787855198,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0001109692311729,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,8.196165435947478e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.000110969034722,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0005263850907795,287.1053771972656,294.1499938964844,299.6268615722656,295.1081237792969,299.7860717773437,299.6492919921875,285.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228218208998,0.0001999855739995,0.0009228363051079,-0.0517800003290176,0.0,0.0,0.0,-0.0147703206166625,60.0,19.601396560668945,0.0,-8.595694822588484e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,0.0001053787855198,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33514404296875,0.0,0.0,0.0001109692311729,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3328857421875,0.0,0.0,8.196165435947478e-05,298.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3431091308594,0.0,0.0,0.000110969034722,298.7556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,0.0005263850907795,287.1053771972656,294.1499938964844,299.6268615722656,295.1081237792969,299.7860717773437,299.6492919921875,285.5572204589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228218208998,0.0001999855739995,0.0009228363051079,-0.0517800003290176,0.0,0.0,0.0,-0.0147703206166625,60.0,19.601396560668945,0.0,-8.595694822588484e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0001052485531545,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0001108320866478,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,8.186035847757012e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0001108318974729,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0005257346201688,287.0799255371094,294.1499938964844,299.6062927246094,295.0985412597656,299.7826843261719,299.62890625,285.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121433917433,0.0001983807014767,0.0009230531868524,-0.0513579547405242,0.0,0.0,0.0,-0.0146904131397604,60.0,19.52566146850586,0.0,-8.574456700216616e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370666503906,0.0,0.0,0.0001052485531545,299.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0001108320866478,299.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,8.186035847757012e-05,298.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3219299316406,0.0,0.0,0.0001108318974729,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,0.0005257346201688,287.0799255371094,294.1499938964844,299.6062927246094,295.0985412597656,299.7826843261719,299.62890625,285.5727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001121433917433,0.0001983807014767,0.0009230531868524,-0.0513579547405242,0.0,0.0,0.0,-0.0146904131397604,60.0,19.52566146850586,0.0,-8.574456700216616e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3264465332031,0.0,0.0,0.0001051829749485,299.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3036193847656,0.0,0.0,0.0001107630232581,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3014221191406,0.0,0.0,8.180934673873708e-05,298.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3114318847656,0.0,0.0,0.0001107628340832,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3446655273437,0.0,0.0,0.0005254070856608,287.0673828125,294.1499938964844,299.5960388183594,295.0937194824219,299.7808837890625,299.61871337890625,285.5804443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207349598407,0.0001975725608645,0.0009231623844243,-0.0511454232037067,0.0,0.0,0.0,-0.0146501744166016,60.0,19.487592697143555,0.0,-8.563771558556257e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31591796875,0.0,0.0,0.0001051183644449,299.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2932434082031,0.0,0.0,0.0001106949857785,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29107666015625,0.0,0.0,8.175909897545353e-05,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3009948730469,0.0,0.0,0.0001106948038795,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3340148925781,0.0,0.0,0.0005250843823887,287.0549621582031,294.1499938964844,299.58575439453125,295.0888671875,299.7789611816406,299.6085510253906,285.588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200463632121,0.0001967763964785,0.0009232699521817,-0.0509360320866107,0.0,0.0,0.0,-0.0146105326712131,60.0,19.44956970214844,0.0,-8.553251973353326e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0001049960483214,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0001105661795008,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,8.166395855369046e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0001105659976019,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0005244734347797,287.0303955078125,294.1499938964844,299.5652160644531,295.0791931152344,299.7749328613281,299.5881652832031,285.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187427444383,0.0001952690654434,0.0009234736207872,-0.050539594143629,0.0,0.0,0.0,-0.0145354811102151,60.0,19.374162673950195,0.0,-8.53335251349563e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950744628906,0.0,0.0,0.0001049960483214,299.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.272705078125,0.0,0.0,0.0001105661795008,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2705383300781,0.0,0.0,8.166395855369046e-05,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28033447265625,0.0,0.0,0.0001105659976019,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0005244734347797,287.0303955078125,294.1499938964844,299.5652160644531,295.0791931152344,299.7749328613281,299.5881652832031,285.6034545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187427444383,0.0001952690654434,0.0009234736207872,-0.050539594143629,0.0,0.0,0.0,-0.0145354811102151,60.0,19.374162673950195,0.0,-8.53335251349563e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0001048915073624,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,0.0001104560869862,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,8.158264245139435e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0001104559050872,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0005239513120613,287.0062866210937,294.1499938964844,299.5447082519531,295.0695495605469,299.77056884765625,299.5678100585937,285.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176284169778,0.0001939807552844,0.0009236476616933,-0.0502007380127906,0.0,0.0,0.0,-0.0144713344052433,60.0,19.300905227661133,0.0,-8.516363436683606e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0001048915073624,299.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2524108886719,0.0,0.0,0.0001104560869862,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2502746582031,0.0,0.0,8.158264245139435e-05,298.94482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.25994873046875,0.0,0.0,0.0001104559050872,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.29205322265625,0.0,0.0,0.0005239513120613,287.0062866210937,294.1499938964844,299.5447082519531,295.0695495605469,299.77056884765625,299.5678100585937,285.6186828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011176284169778,0.0001939807552844,0.0009236476616933,-0.0502007380127906,0.0,0.0,0.0,-0.0144713344052433,60.0,19.300905227661133,0.0,-8.516363436683606e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0001048152771545,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0001103758040699,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,8.152334339683875e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0001103756221709,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0005235705175437,286.9826354980469,294.1499938964844,299.5242614746094,295.0599670410156,299.765869140625,299.5474853515625,285.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,0.0001930411381181,0.0009237744961865,-0.0499535836279392,0.0,0.0,0.0,-0.0144245503470301,60.0,19.231494903564453,0.0,-8.503982940055722e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2541198730469,0.0,0.0,0.0001048152771545,299.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2323608398437,0.0,0.0,0.0001103758040699,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.23028564453125,0.0,0.0,8.152334339683875e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23980712890625,0.0,0.0,0.0001103756221709,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714538574219,0.0,0.0,0.0005235705175437,286.9826354980469,294.1499938964844,299.5242614746094,295.0599670410156,299.765869140625,299.5474853515625,285.63385009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011168156052008,0.0001930411381181,0.0009237744961865,-0.0499535836279392,0.0,0.0,0.0,-0.0144245503470301,60.0,19.231494903564453,0.0,-8.503982940055722e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,0.0001047517362167,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0001103088943636,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,8.14739178167656e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0001103087197407,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,0.000523253227584,286.9593811035156,294.1499938964844,299.5038757324219,295.050537109375,299.7608642578125,299.5271301269531,285.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161383008584,0.0001922580122482,0.000923880317714,-0.0497475862503051,0.0,0.0,0.0,-0.0143855568021535,60.0,19.16595458984375,0.0,-8.49367154387437e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2340393066406,0.0,0.0,0.0001047517362167,299.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.21258544921875,0.0,0.0,0.0001103088943636,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.21051025390625,0.0,0.0,8.14739178167656e-05,298.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.21990966796875,0.0,0.0,0.0001103087197407,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511291503906,0.0,0.0,0.000523253227584,286.9593811035156,294.1499938964844,299.5038757324219,295.050537109375,299.7608642578125,299.5271301269531,285.6488952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161383008584,0.0001922580122482,0.000923880317714,-0.0497475862503051,0.0,0.0,0.0,-0.0143855568021535,60.0,19.16595458984375,0.0,-8.49367154387437e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2240905761719,0.0,0.0,0.0001047205150825,299.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2027893066406,0.0,0.0,0.0001102760143112,299.3836975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.20074462890625,0.0,0.0,8.144963067024946e-05,298.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2100830078125,0.0,0.0,0.0001102758396882,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2410583496094,0.0,0.0,0.0005230972892604,286.94793701171875,294.1499938964844,299.4936828613281,295.0458679199219,299.7582702636719,299.5169982910156,285.6564025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011158054694533,0.0001918731868499,0.0009239323553629,-0.049646358937025,0.0,0.0,0.0,-0.014366396702826,60.0,19.13399314880371,0.0,-8.488606795253872e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2142333984375,0.0,0.0,0.0001046896068146,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1930847167969,0.0,0.0,0.0001102434616768,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1910400390625,0.0,0.0,8.14255909062922e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2002868652344,0.0,0.0,0.0001102432943298,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2310791015625,0.0,0.0,0.0005229429225437,286.93658447265625,294.1499938964844,299.4835510253906,295.041259765625,299.75555419921875,299.5068664550781,285.66387939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154760140925,0.0001914922031573,0.0009239838109351,-0.0495461411774158,0.0,0.0,0.0,-0.0143474275246262,60.0,19.10236167907715,0.0,-8.48359462679582e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0001046286706696,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,0.0001101792877307,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717834472656,0.0,0.0,8.13781880424358e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0001101791131077,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.0005226385546848,286.9142150878906,294.1499938964844,299.4632873535156,295.0321960449219,299.7499694824219,299.48663330078125,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148264165967,0.0001907410623971,0.0009240853250958,-0.0493485443294048,0.0,0.0,0.0,-0.0143100265413522,60.0,19.03986930847168,0.0,-8.473715240597812e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1946716308594,0.0,0.0,0.0001046286706696,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737976074219,0.0,0.0,0.0001101792877307,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1717834472656,0.0,0.0,8.13781880424358e-05,298.94268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1809387207031,0.0,0.0,0.0001101791131077,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2112731933594,0.0,0.0,0.0005226385546848,286.9142150878906,294.1499938964844,299.4632873535156,295.0321960449219,299.7499694824219,299.48663330078125,285.67877197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148264165967,0.0001907410623971,0.0009240853250958,-0.0493485443294048,0.0,0.0,0.0,-0.0143100265413522,60.0,19.03986930847168,0.0,-8.473715240597812e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17535400390625,0.0,0.0,0.0001045687313308,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,0.0001101161687984,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,8.133156370604411e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001101159941754,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0005223391926847,286.89227294921875,294.1499938964844,299.44317626953125,295.0234069824219,299.7440795898437,299.46649169921875,285.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141874128952,0.0001900022616609,0.0009241851512342,-0.0491541884839534,0.0,0.0,0.0,-0.0142732411623001,60.0,18.97853660583496,0.0,-8.464004963570917e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.17535400390625,0.0,0.0,0.0001045687313308,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15478515625,0.0,0.0,0.0001101161687984,299.38055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15283203125,0.0,0.0,8.133156370604411e-05,298.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1618347167969,0.0,0.0,0.0001101159941754,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1917724609375,0.0,0.0,0.0005223391926847,286.89227294921875,294.1499938964844,299.44317626953125,295.0234069824219,299.7440795898437,299.46649169921875,285.693603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141874128952,0.0001900022616609,0.0009241851512342,-0.0491541884839534,0.0,0.0,0.0,-0.0142732411623001,60.0,18.97853660583496,0.0,-8.464004963570917e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0001045095996232,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,0.0001100539011531,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13409423828125,0.0,0.0,8.128557237796485e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0001100537338061,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0005220439052209,286.8707580566406,294.1499938964844,299.4231262207031,295.0149230957031,299.7378845214844,299.4464416503906,285.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135571403428,0.0001892734580906,0.0009242836385965,-0.0489624626934528,0.0,0.0,0.0,-0.0142369540408253,60.0,18.918386459350582,0.0,-8.454431110749283e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1563415527344,0.0,0.0,0.0001045095996232,299.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.13604736328125,0.0,0.0,0.0001100539011531,299.3792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.13409423828125,0.0,0.0,8.128557237796485e-05,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1429748535156,0.0,0.0,0.0001100537338061,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1725158691406,0.0,0.0,0.0005220439052209,286.8707580566406,294.1499938964844,299.4231262207031,295.0149230957031,299.7378845214844,299.4464416503906,285.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135571403428,0.0001892734580906,0.0009242836385965,-0.0489624626934528,0.0,0.0,0.0,-0.0142369540408253,60.0,18.918386459350582,0.0,-8.454431110749283e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,0.0001044511882355,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,0.0001099923829315,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,8.124013402266428e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,0.0001099922228604,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0005217521684244,286.84967041015625,294.1499938964844,299.4032287597656,295.0068054199219,299.7314147949219,299.426513671875,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,0.0001885534875327,0.0009243809035979,-0.0487730503082275,0.0,0.0,0.0,-0.0142011055722832,60.0,18.859464645385746,0.0,-8.444978760735466e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,0.0001044511882355,299.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1175537109375,0.0,0.0,0.0001099923829315,299.37799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1156311035156,0.0,0.0,8.124013402266428e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,0.0001099922228604,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1535339355469,0.0,0.0,0.0005217521684244,286.84967041015625,294.1499938964844,299.4032287597656,295.0068054199219,299.7314147949219,299.426513671875,285.7230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129344347864,0.0001885534875327,0.0009243809035979,-0.0487730503082275,0.0,0.0,0.0,-0.0142011055722832,60.0,18.859464645385746,0.0,-8.444978760735466e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1138610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1282958984375,0.0,0.0,0.0001044222372001,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1084289550781,0.0,0.0,0.0001099618966691,299.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1065368652344,0.0,0.0,8.121761493384838e-05,298.94061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1152038574219,0.0,0.0,0.000109961729322,298.7567443847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441345214844,0.0,0.0,0.000521607522387,286.8392944335937,294.1499938964844,299.3933410644531,295.0028686523437,299.72808837890625,299.4165954589844,285.7303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126257013529,0.0001881966163637,0.0009244291577488,-0.0486791618168354,0.0,0.0,0.0,-0.0141833368688821,60.0,18.830516815185547,0.0,-8.440294863021337e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1190795898437,0.0,0.0,0.0001043934753397,299.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.099365234375,0.0,0.0,0.0001099315995816,299.376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09747314453125,0.0,0.0,8.119524136418477e-05,298.9402770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1061096191406,0.0,0.0,0.0001099314395105,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13482666015625,0.0,0.0,0.0005214638658799,286.8290405273437,294.1499938964844,299.3834533691406,294.99908447265625,299.72467041015625,299.4067077636719,285.7376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123190633952,0.0001878420443972,0.0009244770626537,-0.0485858805477619,0.0,0.0,0.0,-0.0141656827181577,60.0,18.801908493041992,0.0,-8.435642939730317e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,0.0001043364827637,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,0.0001098715874832,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,8.115090895444155e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,0.0001098714274121,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,0.0005211792886257,286.8088073730469,294.1499938964844,299.3638610839844,294.9918212890625,299.7176818847656,299.38702392578125,285.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,0.000187139652553,0.000924571941141,-0.0484010837972164,0.0,0.0,0.0,-0.0141307096928358,60.0,18.74558448791504,0.0,-8.42643146370392e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
