time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963280,299.1130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1008605957031,0.0,0.0,0.0001043364827637,299.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0814208984375,0.0,0.0,0.0001098715874832,299.3753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0795288085937,0.0,0.0,8.115090895444155e-05,298.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880432128906,0.0,0.0,0.0001098714274121,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.11639404296875,0.0,0.0,0.0005211792886257,286.8088073730469,294.1499938964844,299.3638610839844,294.9918212890625,299.7176818847656,299.38702392578125,285.7521667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117116082459,0.000187139652553,0.000924571941141,-0.0484010837972164,0.0,0.0,0.0,-0.0141307096928358,60.0,18.74558448791504,0.0,-8.42643146370392e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829162597656,0.0,0.0,0.0001042802905431,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,0.0001098124121199,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,8.110720227705315e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,0.0001098122520488,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,0.0005208986112847,286.7890014648437,294.1499938964844,299.3443908691406,294.98504638671875,299.7104187011719,299.36749267578125,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111125349998,0.0001864470395958,0.0009246655390597,-0.0482188537716865,0.0,0.0,0.0,-0.0140962237492203,60.0,18.690784454345703,0.0,-8.417352859169115e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0829162597656,0.0,0.0,0.0001042802905431,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.063720703125,0.0,0.0,0.0001098124121199,299.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618896484375,0.0,0.0,8.110720227705315e-05,298.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0702819824219,0.0,0.0,0.0001098122520488,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09820556640625,0.0,0.0,0.0005208986112847,286.7890014648437,294.1499938964844,299.3443908691406,294.98504638671875,299.7104187011719,299.36749267578125,285.7666320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111125349998,0.0001864470395958,0.0009246655390597,-0.0482188537716865,0.0,0.0,0.0,-0.0140962237492203,60.0,18.690784454345703,0.0,-8.417352859169115e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,0.0001042251460603,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001097543281503,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,8.106430323095992e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,0.0001097541753551,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,0.0005206231726333,286.7696228027344,294.1499938964844,299.3251037597656,294.97882080078125,299.702880859375,299.34814453125,285.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105246376246,0.0001857672759797,0.0009247573907487,-0.0480399988591671,0.0,0.0,0.0,-0.0140623776242136,60.0,18.637624740600582,0.0,-8.408447627061832e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06524658203125,0.0,0.0,0.0001042251460603,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0463256835937,0.0,0.0,0.0001097543281503,299.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04449462890625,0.0,0.0,8.106430323095992e-05,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.05279541015625,0.0,0.0,0.0001097541753551,298.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0803527832031,0.0,0.0,0.0005206231726333,286.7696228027344,294.1499938964844,299.3251037597656,294.97882080078125,299.702880859375,299.34814453125,285.781005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105246376246,0.0001857672759797,0.0009247573907487,-0.0480399988591671,0.0,0.0,0.0,-0.0140623776242136,60.0,18.637624740600582,0.0,-8.408447627061832e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,0.0001041713767335,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,0.0001096977066481,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,8.10224810265936e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.000109697553853,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,0.0005203546606935,286.750732421875,294.1499938964844,299.3060302734375,294.97320556640625,299.6950988769531,299.3289489746094,285.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099515249952,0.0001851045526564,0.0009248469141311,-0.0478656291961669,0.0,0.0,0.0,-0.0140293799340724,60.0,18.58638000488281,0.0,-8.39977047917273e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0478820800781,0.0,0.0,0.0001041713767335,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292358398437,0.0,0.0,0.0001096977066481,299.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,8.10224810265936e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0356140136719,0.0,0.0,0.000109697553853,298.7566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0627746582031,0.0,0.0,0.0005203546606935,286.750732421875,294.1499938964844,299.3060302734375,294.97320556640625,299.6950988769531,299.3289489746094,285.7953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099515249952,0.0001851045526564,0.0009248469141311,-0.0478656291961669,0.0,0.0,0.0,-0.0140293799340724,60.0,18.58638000488281,0.0,-8.39977047917273e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,0.0001041453506331,299.1342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0208435058594,0.0,0.0,0.0001096702981158,299.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.01904296875,0.0,0.0,8.100223203655332e-05,298.9372863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.02716064453125,0.0,0.0,0.0001096701453207,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0541687011719,0.0,0.0,0.000520224624779,286.74151611328125,294.1499938964844,299.2965393066406,294.9706115722656,299.69110107421875,299.3194885253906,285.80242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096741072833,0.0001847837411332,0.0009248903952538,-0.0477812141180038,0.0,0.0,0.0,-0.0140134068205952,60.0,18.561786651611328,0.0,-8.395571171604389e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,0.0001041197174345,299.1337585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.01251220703125,0.0,0.0,0.000109643311589,299.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107421875,0.0,0.0,8.098230318864807e-05,298.9369506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.018798828125,0.0,0.0,0.0001096431587939,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.04559326171875,0.0,0.0,0.0005200966261327,286.732421875,294.1499938964844,299.2871398925781,294.9682006835937,299.68701171875,299.3100280761719,285.8095397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011094011133536,0.0001844678481575,0.0009249332360923,-0.0476980991661548,0.0,0.0,0.0,-0.0139976795762777,60.0,18.537654876708984,0.0,-8.391437944510471e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,0.0001040693605318,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,0.0001095902771339,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,8.094312943285331e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,0.0001095901243388,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0005198451108299,286.7143859863281,294.1499938964844,299.2684631347656,294.9638977050781,299.67877197265625,299.2912292480469,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108864089474,0.0001838471216615,0.000925016880501,-0.0475347675383091,0.0,0.0,0.0,-0.0139667717739939,60.0,18.49027633666992,0.0,-8.383318572668942e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0141296386719,0.0,0.0,0.0001040693605318,299.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959716796875,0.0,0.0,0.0001095902771339,299.36883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942321777344,0.0,0.0,8.094312943285331e-05,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0021667480469,0.0,0.0,0.0001095901243388,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02862548828125,0.0,0.0,0.0005198451108299,286.7143859863281,294.1499938964844,299.2684631347656,294.9638977050781,299.67877197265625,299.2912292480469,285.82373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001108864089474,0.0001838471216615,0.000925016880501,-0.0475347675383091,0.0,0.0,0.0,-0.0139667717739939,60.0,18.49027633666992,0.0,-8.383318572668942e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0001040285278577,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,0.0001095472762244,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,8.091136260190979e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.0001095471307053,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,0.0005196412093937,286.6967468261719,294.1499938964844,299.25,294.9603271484375,299.6703186035156,299.2726135253906,285.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084286961704,0.0001833437709137,0.0009250849252566,-0.0474023185670375,0.0,0.0,0.0,-0.0139417089521884,60.0,18.44560432434082,0.0,-8.376737525850333e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9975891113281,0.0,0.0,0.0001040285278577,299.1317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.97967529296875,0.0,0.0,0.0001095472762244,299.3675231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779663085937,0.0,0.0,8.091136260190979e-05,298.9355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9858093261719,0.0,0.0,0.0001095471307053,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.01190185546875,0.0,0.0,0.0005196412093937,286.6967468261719,294.1499938964844,299.25,294.9603271484375,299.6703186035156,299.2726135253906,285.8378601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084286961704,0.0001833437709137,0.0009250849252566,-0.0474023185670375,0.0,0.0,0.0,-0.0139417089521884,60.0,18.44560432434082,0.0,-8.376737525850333e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,0.0001040235219988,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0001095420011552,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,8.090746268862858e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,0.000109541855636,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0005196162383072,286.6794128417969,294.1499938964844,299.2317810058594,294.9573059082031,299.6617126464844,299.254150390625,285.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083742137998,0.0001832817652029,0.0009250924340449,-0.0473860017955303,0.0,0.0,0.0,-0.0139386178925633,60.0,18.40647315979004,0.0,-8.375926796588828e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.98126220703125,0.0,0.0,0.0001040235219988,299.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9635925292969,0.0,0.0,0.0001095420011552,299.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9618835449219,0.0,0.0,8.090746268862858e-05,298.93487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9696350097656,0.0,0.0,0.000109541855636,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.995361328125,0.0,0.0,0.0005196162383072,286.6794128417969,294.1499938964844,299.2317810058594,294.9573059082031,299.6617126464844,299.254150390625,285.8519287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083742137998,0.0001832817652029,0.0009250924340449,-0.0473860017955303,0.0,0.0,0.0,-0.0139386178925633,60.0,18.40647315979004,0.0,-8.375926796588828e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001040811839629,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0001096027190214,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,8.095231169136241e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001096025735023,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.000519904308021,286.66259765625,294.1499938964844,299.2137756347656,294.9546813964844,299.6528015136719,299.23590087890625,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089886538684,0.0001839918550103,0.000924996798858,-0.0475728511810302,0.0,0.0,0.0,-0.0139739755541086,60.0,18.377384185791016,0.0,-8.385211458517008e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9653015136719,0.0,0.0,0.0001040811839629,299.12969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478454589844,0.0,0.0,0.0001096027190214,299.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9461669921875,0.0,0.0,8.095231169136241e-05,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9538269042969,0.0,0.0,0.0001096025735023,298.7561950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.97918701171875,0.0,0.0,0.000519904308021,286.66259765625,294.1499938964844,299.2137756347656,294.9546813964844,299.6528015136719,299.23590087890625,285.8659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089886538684,0.0001839918550103,0.000924996798858,-0.0475728511810302,0.0,0.0,0.0,-0.0139739755541086,60.0,18.377384185791016,0.0,-8.385211458517008e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9573059082031,0.0,0.0,0.000104096099676,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.94000244140625,0.0,0.0,0.000109618420538,299.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9383239746094,0.0,0.0,8.096390956779942e-05,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9459228515625,0.0,0.0,0.0001096182822948,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9711303710937,0.0,0.0,0.000519978813827,286.6542358398437,294.1499938964844,299.204833984375,294.9534912109375,299.6483459472656,299.226806640625,285.8729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091479100286,0.0001841754856286,0.0009249724680557,-0.0476211681962013,0.0,0.0,0.0,-0.0139831202104687,60.0,18.362449645996094,0.0,-8.387613092963876e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9493713378906,0.0,0.0,0.0001041557916323,299.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.93218994140625,0.0,0.0,0.0001096812848118,299.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9305419921875,0.0,0.0,8.101033745333552e-05,298.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.93804931640625,0.0,0.0,0.0001096811392926,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9631042480469,0.0,0.0,0.0005202770116738,286.6459045410156,294.1499938964844,299.1959533691406,294.952392578125,299.64385986328125,299.2177124023437,285.8799133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097848182544,0.0001849107502494,0.0009248740389011,-0.0478146336972713,0.0,0.0,0.0,-0.0140197351574897,60.0,18.35034942626953,0.0,-8.397233841606069e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,0.0001043099182425,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0001098435750463,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,8.11302088550292e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0001098434368032,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,0.0005210469244047,286.62957763671875,294.1499938964844,299.1783447265625,294.9504089355469,299.6347351074219,299.19970703125,285.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114242952317,0.0001868091785581,0.0009246151312254,-0.0483141355216503,0.0,0.0,0.0,-0.0141142476350069,60.0,18.333728790283203,0.0,-8.422099284643991e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9337158203125,0.0,0.0,0.0001043099182425,299.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.916748046875,0.0,0.0,0.0001098435750463,299.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9151306152344,0.0,0.0,8.11302088550292e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.92254638671875,0.0,0.0,0.0001098434368032,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9472351074219,0.0,0.0,0.0005210469244047,286.62957763671875,294.1499938964844,299.1783447265625,294.9504089355469,299.6347351074219,299.19970703125,285.8938293457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011114242952317,0.0001868091785581,0.0009246151312254,-0.0483141355216503,0.0,0.0,0.0,-0.0141142476350069,60.0,18.333728790283203,0.0,-8.422099284643991e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,0.0001045101089403,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.0001100543886423,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,8.12859070720151e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0001100542503991,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0005220469902269,286.6136474609375,294.1499938964844,299.1609191894531,294.9487609863281,299.6253662109375,299.1818542480469,285.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135570239275,0.0001892751752166,0.000924281834159,-0.0489629171788692,0.0,0.0,0.0,-0.014237031340599,60.0,18.32698440551757,0.0,-8.454453848116827e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183044433594,0.0,0.0,0.0001045101089403,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,0.0001100543886423,299.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.89996337890625,0.0,0.0,8.12859070720151e-05,298.9321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,0.0001100542503991,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.931640625,0.0,0.0,0.0005220469902269,286.6136474609375,294.1499938964844,299.1609191894531,294.9487609863281,299.6253662109375,299.1818542480469,285.90771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135570239275,0.0001892751752166,0.000924281834159,-0.0489629171788692,0.0,0.0,0.0,-0.014237031340599,60.0,18.32698440551757,0.0,-8.454453848116827e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0001047467594617,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001103035901905,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,8.14699669717811e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,0.0001103034519474,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0005232291296124,286.5980834960937,294.1499938964844,299.1436462402344,294.9473571777344,299.61578369140625,299.16412353515625,285.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116078114137,0.00019219040405,0.000923887710087,-0.0497298054397106,0.0,0.0,0.0,-0.0143821826204657,60.0,18.32794952392578,0.0,-8.4927819443692e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.90313720703125,0.0,0.0,0.0001047467594617,299.12554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8866271972656,0.0,0.0,0.0001103035901905,299.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8850402832031,0.0,0.0,8.14699669717811e-05,298.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.89227294921875,0.0,0.0,0.0001103034519474,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0005232291296124,286.5980834960937,294.1499938964844,299.1436462402344,294.9473571777344,299.61578369140625,299.16412353515625,285.9215393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001116078114137,0.00019219040405,0.000923887710087,-0.0497298054397106,0.0,0.0,0.0,-0.0143821826204657,60.0,18.32794952392578,0.0,-8.4927819443692e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001050123610184,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,0.0001105832780012,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,8.1676545960363e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,0.000110583147034,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,0.0005245559150353,286.5827941894531,294.1499938964844,299.1265563964844,294.9462585449219,299.6060791015625,299.1465148925781,285.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189077049493,0.0001954622712219,0.0009234454482793,-0.0505904108285903,0.0,0.0,0.0,-0.01454509049654,60.0,18.334392547607425,0.0,-8.535902651374273e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8881530761719,0.0,0.0,0.0001050123610184,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8718566894531,0.0,0.0,0.0001105832780012,299.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.87030029296875,0.0,0.0,8.1676545960363e-05,298.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.87744140625,0.0,0.0,0.000110583147034,298.7555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.901123046875,0.0,0.0,0.0005245559150353,286.5827941894531,294.1499938964844,299.1265563964844,294.9462585449219,299.6060791015625,299.1465148925781,285.9353332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011189077049493,0.0001954622712219,0.0009234454482793,-0.0505904108285903,0.0,0.0,0.0,-0.01454509049654,60.0,18.334392547607425,0.0,-8.535902651374273e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.88067626953125,0.0,0.0,0.0001051546933013,299.1239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.864501953125,0.0,0.0,0.0001107331627281,299.35760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8629455566406,0.0,0.0,8.178724237950519e-05,298.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700256347656,0.0,0.0,0.0001107330244849,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8935546875,0.0,0.0,0.0005252668634057,286.5751647949219,294.1499938964844,299.1180419921875,294.94580078125,299.6011962890625,299.1377258300781,285.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011204263428226,0.0001972156314877,0.0009232107549905,-0.0510515533387661,0.0,0.0,0.0,-0.0146324029192328,60.0,18.33896255493164,0.0,-8.559054975876279e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8733215332031,0.0,0.0,0.0001053101150318,299.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8572692871094,0.0,0.0,0.0001108968281187,299.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.855712890625,0.0,0.0,8.190813241526484e-05,298.93017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8627319335937,0.0,0.0,0.0001108966971514,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8861083984375,0.0,0.0,0.0005260432953946,286.5677490234375,294.1499938964844,299.1095886230469,294.9454040527344,299.5962219238281,299.1290283203125,285.9490661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220816522836,0.000199130285182,0.0009229513234458,-0.0515550822019577,0.0,0.0,0.0,-0.0147277321666479,60.0,18.346717834472656,0.0,-8.584373034636884e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0001056172768585,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,0.0001112202735384,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412170410156,0.0,0.0,8.214702393161133e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,0.0001112201425712,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0005275775911286,286.5528259277344,294.1499938964844,299.0927734375,294.9447631835937,299.5862731933594,299.1116027832031,285.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253521079197,0.0002029140887316,0.0009224380482919,-0.0525500625371933,0.0,0.0,0.0,-0.0149161219596862,60.0,18.36113929748535,0.0,-8.63451816712768e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.85858154296875,0.0,0.0,0.0001056172768585,299.1223449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.8427429199219,0.0,0.0,0.0001112202735384,299.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8412170410156,0.0,0.0,8.214702393161133e-05,298.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.84814453125,0.0,0.0,0.0001112201425712,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8711853027344,0.0,0.0,0.0005275775911286,286.5528259277344,294.1499938964844,299.0927734375,294.9447631835937,299.5862731933594,299.1116027832031,285.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253521079197,0.0002029140887316,0.0009224380482919,-0.0525500625371933,0.0,0.0,0.0,-0.0149161219596862,60.0,18.36113929748535,0.0,-8.63451816712768e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,0.0001059610876836,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,0.0001115823251893,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,8.241443720180541e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0001115821942221,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.0005292950663715,286.5382995605469,294.1499938964844,299.0760498046875,294.9443664550781,299.5761413574219,299.0943908691406,285.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290188413113,0.0002071495982818,0.0009218692430295,-0.0536636337637901,0.0,0.0,0.0,-0.0151270292699337,60.0,18.381406784057617,0.0,-8.690821573509312e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8440856933594,0.0,0.0,0.0001059610876836,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8284606933594,0.0,0.0,0.0001115823251893,299.3542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.82696533203125,0.0,0.0,8.241443720180541e-05,298.9288635253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.83380126953125,0.0,0.0,0.0001115821942221,298.7550964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8565368652344,0.0,0.0,0.0005292950663715,286.5382995605469,294.1499938964844,299.0760498046875,294.9443664550781,299.5761413574219,299.0943908691406,285.9765014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011290188413113,0.0002071495982818,0.0009218692430295,-0.0536636337637901,0.0,0.0,0.0,-0.0151270292699337,60.0,18.381406784057617,0.0,-8.690821573509312e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,0.0001062891024048,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001119277440011,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,8.266955410363153e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0001119276130339,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.0005309336120262,286.52398681640625,294.1499938964844,299.0594787597656,294.9441223144531,299.5658874511719,299.0772399902344,285.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325099039822,0.0002111904177581,0.0009213194716721,-0.0547258406877517,0.0,0.0,0.0,-0.0153282061219215,60.0,18.40365982055664,0.0,-8.744707713503885e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8297119140625,0.0,0.0,0.0001062891024048,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8143310546875,0.0,0.0,0.0001119277440011,299.3529357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8128356933594,0.0,0.0,8.266955410363153e-05,298.9282531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.819580078125,0.0,0.0,0.0001119276130339,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8420104980469,0.0,0.0,0.0005309336120262,286.52398681640625,294.1499938964844,299.0594787597656,294.9441223144531,299.5658874511719,299.0772399902344,285.9901733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011325099039822,0.0002111904177581,0.0009213194716721,-0.0547258406877517,0.0,0.0,0.0,-0.0153282061219215,60.0,18.40365982055664,0.0,-8.744707713503885e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,0.0001066438780981,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001123013353208,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,8.294548752019182e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001123012116295,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0005327058024704,286.51007080078125,294.1499938964844,299.04296875,294.9440612792969,299.5554504394531,299.060302734375,286.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362935183569,0.0002155609545297,0.0009207325638271,-0.055874515324831,0.0,0.0,0.0,-0.0155458375811576,60.0,18.42910385131836,0.0,-8.803178275229585e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8156433105469,0.0,0.0,0.0001066438780981,299.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.80047607421875,0.0,0.0,0.0001123013353208,299.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.79901123046875,0.0,0.0,8.294548752019182e-05,298.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8056640625,0.0,0.0,0.0001123012116295,298.7547302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8277587890625,0.0,0.0,0.0005327058024704,286.51007080078125,294.1499938964844,299.04296875,294.9440612792969,299.5554504394531,299.060302734375,286.0038146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011362935183569,0.0002155609545297,0.0009207325638271,-0.055874515324831,0.0,0.0,0.0,-0.0155458375811576,60.0,18.42910385131836,0.0,-8.803178275229585e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8086853027344,0.0,0.0,0.0001068101773853,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7936096191406,0.0,0.0,0.0001124764530686,299.35089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7921447753906,0.0,0.0,8.307482494274154e-05,298.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7987365722656,0.0,0.0,0.0001124763221014,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8207092285156,0.0,0.0,0.0005335364839993,286.50323486328125,294.1499938964844,299.0347595214844,294.944091796875,299.5501708984375,299.0518493652344,286.0106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380640789866,0.0002176095440518,0.0009204545640386,-0.0564128533005714,0.0,0.0,0.0,-0.0156478323042392,60.0,18.44199752807617,0.0,-8.830652120650485e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80181884765625,0.0,0.0,0.0001069824720616,299.117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.786865234375,0.0,0.0,0.0001126578863477,299.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7854309082031,0.0,0.0,8.320884080603719e-05,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7919616699219,0.0,0.0,0.0001126577626564,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8137512207031,0.0,0.0,0.0005343972006812,286.4965515136719,294.1499938964844,299.0265808105469,294.94415283203125,299.5447692871094,299.0434875488281,286.01739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398980859667,0.0002197321155108,0.0009201659704558,-0.0569705888628959,0.0,0.0,0.0,-0.0157535094767808,60.0,18.455642700195312,0.0,-8.859163358465595e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
