time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965620,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.0001073217135854,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,0.0001130151213146,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,8.347268158104271e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,0.0001130149976233,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0005360917421057,286.4836120605469,294.1499938964844,299.0102233886719,294.94439697265625,299.53387451171875,299.0267944335937,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435126652941,0.0002239112218376,0.0009196014725603,-0.0580685436725616,0.0,0.0,0.0,-0.0159615911543369,60.0,18.483118057250977,0.0,-8.91543265879591e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.78839111328125,0.0,0.0,0.0001073217135854,299.11676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.77362060546875,0.0,0.0,0.0001130151213146,299.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.772216796875,0.0,0.0,8.347268158104271e-05,298.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7786865234375,0.0,0.0,0.0001130149976233,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8001708984375,0.0,0.0,0.0005360917421057,286.4836120605469,294.1499938964844,299.0102233886719,294.94439697265625,299.53387451171875,299.0267944335937,286.03094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435126652941,0.0002239112218376,0.0009196014725603,-0.0580685436725616,0.0,0.0,0.0,-0.0159615911543369,60.0,18.483118057250977,0.0,-8.91543265879591e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0001076647167792,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.0,0.0001133763216785,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,8.373946911888197e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0001133761979872,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865295410156,0.0,0.0,0.00053780520102,286.4706115722656,294.1499938964844,298.9939880371094,294.9447326660156,299.5229797363281,299.0101013183594,286.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471679899841,0.0002281368215335,0.000919031095691,-0.0591785050928592,0.0,0.0,0.0,-0.0161719918251037,60.0,18.510791778564453,0.0,-8.972508425131309e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77490234375,0.0,0.0,0.0001076647167792,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7603759765625,0.0,0.0,0.0001133763216785,299.3475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75897216796875,0.0,0.0,8.373946911888197e-05,298.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76531982421875,0.0,0.0,0.0001133761979872,298.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7865295410156,0.0,0.0,0.00053780520102,286.4706115722656,294.1499938964844,298.9939880371094,294.9447326660156,299.5229797363281,299.0101013183594,286.0445251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471679899841,0.0002281368215335,0.000919031095691,-0.0591785050928592,0.0,0.0,0.0,-0.0161719918251037,60.0,18.510791778564453,0.0,-8.972508425131309e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001079898502212,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.00011371869914,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,8.399234502576292e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523193359375,0.0,0.0,0.0001137185827246,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0005394293111748,286.45806884765625,294.1499938964844,298.9777526855469,294.9451599121094,299.5118408203125,298.9934997558594,286.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506314622238,0.0002321422070963,0.0009184892405755,-0.0602304264903068,0.0,0.0,0.0,-0.0163714196532964,60.0,18.537330627441406,0.0,-9.026778258203194e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0001079898502212,299.11444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474060058594,0.0,0.0,0.00011371869914,299.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460327148437,0.0,0.0,8.399234502576292e-05,298.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7523193359375,0.0,0.0,0.0001137185827246,298.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7732238769531,0.0,0.0,0.0005394293111748,286.45806884765625,294.1499938964844,298.9777526855469,294.9451599121094,299.5118408203125,298.9934997558594,286.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011506314622238,0.0002321422070963,0.0009184892405755,-0.0602304264903068,0.0,0.0,0.0,-0.0163714196532964,60.0,18.537330627441406,0.0,-9.026778258203194e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0001083205788745,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0001140669701271,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,8.424957195529714e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.0001140668464358,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,0.0005410813610069,286.4456481933594,294.1499938964844,298.96160888671875,294.9456787109375,299.5007019042969,298.9769897460937,286.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541575659066,0.0002362164959777,0.0009179410990327,-0.0613002404570579,0.0,0.0,0.0,-0.0165742952376604,60.0,18.56391716003418,0.0,-9.082148721972773e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0975646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.74871826171875,0.0,0.0,0.0001083205788745,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.73455810546875,0.0,0.0,0.0001140669701271,299.3448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,8.424957195529714e-05,298.924560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393798828125,0.0,0.0,0.0001140668464358,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7599792480469,0.0,0.0,0.0005410813610069,286.4456481933594,294.1499938964844,298.96160888671875,294.9456787109375,299.5007019042969,298.9769897460937,286.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011541575659066,0.0002362164959777,0.0009179410990327,-0.0613002404570579,0.0,0.0,0.0,-0.0165742952376604,60.0,18.56391716003418,0.0,-9.082148721972773e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,0.0001084668838302,299.1126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0001142210312536,299.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.72705078125,0.0,0.0,8.436336793238297e-05,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73321533203125,0.0,0.0,0.0001142209148383,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.753662109375,0.0,0.0,0.0005418122163973,286.4398498535156,294.1499938964844,298.9535217285156,294.9459533691406,299.49493408203125,298.9687805175781,286.07830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557139223441,0.0002380188234383,0.0009176951134577,-0.0617734268307685,0.0,0.0,0.0,-0.0166640225797891,60.0,18.575454711914062,0.0,-9.106697262950548e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7359924316406,0.0,0.0,0.0001086311240214,299.112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7220764160156,0.0,0.0,0.0001143939807661,299.3434753417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7207336425781,0.0,0.0,8.449110464425758e-05,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7268371582031,0.0,0.0,0.0001143938643508,298.7533874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74713134765625,0.0,0.0,0.0005426326533779,286.43377685546875,294.1499938964844,298.9454650878906,294.9462585449219,299.48931884765625,298.9605407714844,286.0850524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574642267078,0.0002400421362835,0.0009174220613203,-0.0623045787215232,0.0,0.0,0.0,-0.0167647656053304,60.0,18.58886337280273,0.0,-9.13429474280747e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0001089025317924,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0001146797876572,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,8.470220200251788e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001146796712419,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0005439884262159,286.4224548339844,294.1499938964844,298.9293518066406,294.94683837890625,299.4776916503906,298.94415283203125,286.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603554012253,0.0002433856861898,0.0009169696713797,-0.0631822049617767,0.0,0.0,0.0,-0.0169312413781881,60.0,18.609325408935547,0.0,-9.179991877772409e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,0.0001089025317924,299.11083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099914550781,0.0,0.0,0.0001146797876572,299.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,8.470220200251788e-05,298.9233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.71466064453125,0.0,0.0,0.0001146796712419,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.73468017578125,0.0,0.0,0.0005439884262159,286.4224548339844,294.1499938964844,298.9293518066406,294.94683837890625,299.4776916503906,298.94415283203125,286.0985412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011603554012253,0.0002433856861898,0.0009169696713797,-0.0631822049617767,0.0,0.0,0.0,-0.0169312413781881,60.0,18.609325408935547,0.0,-9.179991877772409e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001091824524337,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.000114974558528,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,8.491991320624948e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001149744421127,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0005453866906464,286.41119384765625,294.1499938964844,298.9132385253906,294.9474792480469,299.466064453125,298.92779541015625,286.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633423855528,0.0002468341263011,0.0009165083174593,-0.0640872046351432,0.0,0.0,0.0,-0.0171029660850763,60.0,18.63022422790528,0.0,-9.227240838072248e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.0953063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7114562988281,0.0,0.0,0.0001091824524337,299.109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6979064941406,0.0,0.0,0.000114974558528,299.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6966247558594,0.0,0.0,8.491991320624948e-05,298.9227600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001149744421127,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7222900390625,0.0,0.0,0.0005453866906464,286.41119384765625,294.1499938964844,298.9132385253906,294.9474792480469,299.466064453125,298.92779541015625,286.1120300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633423855528,0.0002468341263011,0.0009165083174593,-0.0640872046351432,0.0,0.0,0.0,-0.0171029660850763,60.0,18.63022422790528,0.0,-9.227240838072248e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.0001094304388971,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0001152356999227,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,8.511279156664386e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001152355835074,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0005466254660859,286.4001770019531,294.1499938964844,298.8971252441406,294.9480895996094,299.454345703125,298.91143798828125,286.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659834999591,0.0002498890971764,0.0009160944027826,-0.0648888200521469,0.0,0.0,0.0,-0.0172550715506076,60.0,18.64750099182129,0.0,-9.26920051824709e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,0.0001094304388971,299.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68603515625,0.0,0.0,0.0001152356999227,299.3393859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.68475341796875,0.0,0.0,8.511279156664386e-05,298.9221496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.69061279296875,0.0,0.0,0.0001152355835074,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7100524902344,0.0,0.0,0.0005466254660859,286.4001770019531,294.1499938964844,298.8971252441406,294.9480895996094,299.454345703125,298.91143798828125,286.12548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011659834999591,0.0002498890971764,0.0009160944027826,-0.0648888200521469,0.0,0.0,0.0,-0.0172550715506076,60.0,18.64750099182129,0.0,-9.26920051824709e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0001096483465516,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.000115465169074,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,8.528227044735104e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001154650526586,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0005477140075527,286.3894958496094,294.1499938964844,298.8809814453125,294.9486999511719,299.4425048828125,298.8951110839844,286.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683052871376,0.0002525735180824,0.0009157317690551,-0.0655931010842323,0.0,0.0,0.0,-0.017388729378581,60.0,18.66067886352539,0.0,-9.306148740506617e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0937805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6875915527344,0.0,0.0,0.0001096483465516,299.107177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744079589844,0.0,0.0,0.000115465169074,299.3380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67315673828125,0.0,0.0,8.528227044735104e-05,298.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6789245605469,0.0,0.0,0.0001154650526586,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6980895996094,0.0,0.0,0.0005477140075527,286.3894958496094,294.1499938964844,298.8809814453125,294.9486999511719,299.4425048828125,298.8951110839844,286.1389465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011683052871376,0.0002525735180824,0.0009157317690551,-0.0655931010842323,0.0,0.0,0.0,-0.017388729378581,60.0,18.66067886352539,0.0,-9.306148740506617e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6816101074219,0.0,0.0,0.000109768960101,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6685485839844,0.0,0.0,0.0001155921709141,299.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6672668457031,0.0,0.0,8.53760793688707e-05,298.9212646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.0001155920617748,298.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6920471191406,0.0,0.0,0.0005483165150508,286.3840637207031,294.1499938964844,298.8728942871094,294.948974609375,299.4366149902344,298.886962890625,286.14569091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695908615365,0.0002540592977311,0.0009155315929092,-0.0659828707575798,0.0,0.0,0.0,-0.0174627117812633,60.0,18.668794631958008,0.0,-9.326630845407637e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6757202148437,0.0,0.0,0.0001098558714147,299.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6627502441406,0.0,0.0,0.000115683687909,299.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6614990234375,0.0,0.0,8.544367301510647e-05,298.92095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.66717529296875,0.0,0.0,0.0001156835787696,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68609619140625,0.0,0.0,0.0005487506277859,286.3787841796875,294.1499938964844,298.8648376464844,294.9492492675781,299.4306945800781,298.8787841796875,286.15240478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170513103716,0.0002551298821344,0.0009153832215815,-0.066263698041439,0.0,0.0,0.0,-0.0175159983336925,60.0,18.67342567443848,0.0,-9.341403739426825e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0001100078297895,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0001158437080448,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,8.556186367059126e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0001158435989054,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0005495097138918,286.3685302734375,294.1499938964844,298.8486328125,294.94976806640625,299.418701171875,298.86248779296875,286.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172131858766,0.0002570017823018,0.0009151300764642,-0.0667546913027763,0.0,0.0,0.0,-0.0176092013716697,60.0,18.677793502807617,0.0,-9.367261100123869e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6642150878906,0.0,0.0,0.0001100078297895,299.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65142822265625,0.0,0.0,0.0001158437080448,299.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65020751953125,0.0,0.0,8.556186367059126e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6557922363281,0.0,0.0,0.0001158435989054,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6744384765625,0.0,0.0,0.0005495097138918,286.3685302734375,294.1499938964844,298.8486328125,294.94976806640625,299.418701171875,298.86248779296875,286.1658630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172131858766,0.0002570017823018,0.0009151300764642,-0.0667546913027763,0.0,0.0,0.0,-0.0176092013716697,60.0,18.677793502807617,0.0,-9.367261100123869e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0001101226589526,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,0.0001159646271844,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,8.565116877434775e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,0.000115964518045,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0005500833503901,286.3586120605469,294.1499938964844,298.8323974609375,294.9501953125,299.4066162109375,298.8461608886719,286.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733574792742,0.0002584162866696,0.0009149411926046,-0.0671256780624389,0.0,0.0,0.0,-0.0176796410232782,60.0,18.676733016967773,0.0,-9.386823762724816e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.09149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6529541015625,0.0,0.0,0.0001101226589526,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6403503417969,0.0,0.0,0.0001159646271844,299.3338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6391296386719,0.0,0.0,8.565116877434775e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6446533203125,0.0,0.0,0.000115964518045,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6630249023437,0.0,0.0,0.0005500833503901,286.3586120605469,294.1499938964844,298.8323974609375,294.9501953125,299.4066162109375,298.8461608886719,286.1793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733574792742,0.0002584162866696,0.0009149411926046,-0.0671256780624389,0.0,0.0,0.0,-0.0176796410232782,60.0,18.676733016967773,0.0,-9.386823762724816e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001101840825867,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.0001160293104476,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,8.569894271204248e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.0001160292013082,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0005503902211785,286.3491516113281,294.1499938964844,298.8160705566406,294.95050048828125,299.3943786621094,298.82977294921875,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740125482901,0.0002591727825347,0.0009148397366516,-0.0673240721225738,0.0,0.0,0.0,-0.0177173130214214,60.0,18.66734313964844,0.0,-9.397294320478977e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.64208984375,0.0,0.0,0.0001101840825867,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.629638671875,0.0,0.0,0.0001160293104476,299.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,8.569894271204248e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6338806152344,0.0,0.0,0.0001160292013082,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6520080566406,0.0,0.0,0.0005503902211785,286.3491516113281,294.1499938964844,298.8160705566406,294.95050048828125,299.3943786621094,298.82977294921875,286.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011740125482901,0.0002591727825347,0.0009148397366516,-0.0673240721225738,0.0,0.0,0.0,-0.0177173130214214,60.0,18.66734313964844,0.0,-9.397294320478977e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.00011020515376,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192932128906,0.0,0.0,0.0001160514948423,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,8.571532816858962e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.000116051385703,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,0.0005504955188371,286.34014892578125,294.1499938964844,298.7996826171875,294.9507141113281,299.3820495605469,298.8133850097656,286.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742393253371,0.0002594321267679,0.0009148071403615,-0.0673920810222625,0.0,0.0,0.0,-0.0177302379161119,60.0,18.650707244873047,0.0,-9.400884692922773e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,0.00011020515376,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6192932128906,0.0,0.0,0.0001160514948423,299.3311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6181030273437,0.0,0.0,8.571532816858962e-05,298.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6234741210937,0.0,0.0,0.000116051385703,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64129638671875,0.0,0.0,0.0005504955188371,286.34014892578125,294.1499938964844,298.7996826171875,294.9507141113281,299.3820495605469,298.8133850097656,286.2061767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742393253371,0.0002594321267679,0.0009148071403615,-0.0673920810222625,0.0,0.0,0.0,-0.0177302379161119,60.0,18.650707244873047,0.0,-9.400884692922773e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6262512207031,0.0,0.0,0.0001102367459679,299.1002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.61407470703125,0.0,0.0,0.0001160847677965,299.3304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,8.573989907745272e-05,298.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.61822509765625,0.0,0.0,0.0001160846586572,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6359558105469,0.0,0.0,0.0005506533198058,286.33563232421875,294.1499938964844,298.7914733886719,294.9507751464844,299.3758850097656,298.80517578125,286.212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174577511847,0.0002598212740849,0.0009147562086582,-0.0674941390752792,0.0,0.0,0.0,-0.0177496224641799,60.0,18.644216537475582,0.0,-9.406274159573513e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62091064453125,0.0,0.0,0.000110233297164,299.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6088562011719,0.0,0.0,0.0001160811298177,299.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6076965332031,0.0,0.0,8.573721424909309e-05,298.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.61297607421875,0.0,0.0,0.0001160810279543,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63055419921875,0.0,0.0,0.0005506361485458,286.3310546875,294.1499938964844,298.7832336425781,294.9508056640625,299.3697204589844,298.7969970703125,286.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745340889319,0.0002597786078695,0.0009147555101662,-0.0674829557538032,0.0,0.0,0.0,-0.0177474655210971,60.0,18.63650131225586,0.0,-9.405683698560097e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001101648958865,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001160090978373,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,8.568401244701818e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,0.0001160089959739,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0005502944695763,286.3222961425781,294.1499938964844,298.76666259765625,294.95074462890625,299.3572998046875,298.780517578125,286.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738056782633,0.0002589356445241,0.0009148700628429,-0.0672618821263313,0.0,0.0,0.0,-0.0177054964005947,60.0,18.610286712646484,0.0,-9.394011613039768e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61053466796875,0.0,0.0,0.0001101648958865,299.09832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986328125,0.0,0.0,0.0001160090978373,299.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975036621094,0.0,0.0,8.568401244701818e-05,298.917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.60272216796875,0.0,0.0,0.0001160089959739,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6200561523437,0.0,0.0,0.0005502944695763,286.3222961425781,294.1499938964844,298.76666259765625,294.95074462890625,299.3572998046875,298.780517578125,286.2330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738056782633,0.0002589356445241,0.0009148700628429,-0.0672618821263313,0.0,0.0,0.0,-0.0177054964005947,60.0,18.610286712646484,0.0,-9.394011613039768e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.000110028340714,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.000115865295811,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,8.557779801776633e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001158651939476,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0005496123922057,286.3138122558594,294.1499938964844,298.75,294.95050048828125,299.3448486328125,298.76397705078125,286.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172351767309,0.0002572529774624,0.0009150988189503,-0.0668205693364143,0.0,0.0,0.0,-0.0176217220723629,60.0,18.573740005493164,0.0,-9.370732811930793e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.60040283203125,0.0,0.0,0.000110028340714,299.0970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.58868408203125,0.0,0.0,0.000115865295811,299.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5875549316406,0.0,0.0,8.557779801776633e-05,298.9165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5926818847656,0.0,0.0,0.0001158651939476,298.7500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097717285156,0.0,0.0,0.0005496123922057,286.3138122558594,294.1499938964844,298.75,294.95050048828125,299.3448486328125,298.76397705078125,286.2464599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001172351767309,0.0002572529774624,0.0009150988189503,-0.0668205693364143,0.0,0.0,0.0,-0.0176217220723629,60.0,18.573740005493164,0.0,-9.370732811930793e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.0001097182321245,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0001155387290054,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,8.533660002285615e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.000115538634418,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0005480633699335,286.305908203125,294.1499938964844,298.733154296875,294.9501953125,299.332275390625,298.747314453125,286.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116904953029,0.0002534321101848,0.0009156173910014,-0.0658183395862579,0.0,0.0,0.0,-0.0174314882606267,60.0,18.51289939880371,0.0,-9.317982119227965e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5907592773437,0.0,0.0,0.0001097182321245,299.0958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791931152344,0.0,0.0,0.0001155387290054,299.3255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5780639648437,0.0,0.0,8.533660002285615e-05,298.9159545898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5831298828125,0.0,0.0,0.000115538634418,298.7498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5999755859375,0.0,0.0,0.0005480633699335,286.305908203125,294.1499938964844,298.733154296875,294.9501953125,299.332275390625,298.747314453125,286.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116904953029,0.0002534321101848,0.0009156173910014,-0.0658183395862579,0.0,0.0,0.0,-0.0174314882606267,60.0,18.51289939880371,0.0,-9.317982119227965e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001093653991119,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0001151671822299,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,8.506216545356438e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,0.0001151670803665,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0005463009001687,286.2982482910156,294.1499938964844,298.716064453125,294.9499206542969,299.3196716308594,298.7305908203125,286.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165296533145,0.0002490849874448,0.000916211574804,-0.0646778270602226,0.0,0.0,0.0,-0.0172150749713182,60.0,18.4418888092041,0.0,-9.2581451838214e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.0858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.581298828125,0.0,0.0,0.0001093653991119,299.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5699157714844,0.0,0.0,0.0001151671822299,299.32421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688171386719,0.0,0.0,8.506216545356438e-05,298.915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57379150390625,0.0,0.0,0.0001151670803665,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59039306640625,0.0,0.0,0.0005463009001687,286.2982482910156,294.1499938964844,298.716064453125,294.9499206542969,299.3196716308594,298.7305908203125,286.2732238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001165296533145,0.0002490849874448,0.000916211574804,-0.0646778270602226,0.0,0.0,0.0,-0.0172150749713182,60.0,18.4418888092041,0.0,-9.2581451838214e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.08544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.0001091452286345,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.0001149353265645,299.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.56427001953125,0.0,0.0,8.489092579111457e-05,298.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5692138671875,0.0,0.0,0.0001149352319771,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.585693359375,0.0,0.0,0.0005452011246234,286.2945251464844,294.1499938964844,298.7074279785156,294.9498291015625,299.3133544921875,298.7221984863281,286.2799377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00116295251064,0.0002463723358232,0.0009165801457129,-0.0639660134911537,0.0,0.0,0.0,-0.0170800201594829,60.0,18.400541305541992,0.0,-9.220904928497477e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
