time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967960,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721130371094,0.0,0.0,0.0001088270946638,299.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608825683594,0.0,0.0,0.0001146003196481,299.3228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,8.464348502457142e-05,298.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5647277832031,0.0,0.0,0.0001146002250607,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5810852050781,0.0,0.0,0.0005436119972728,286.2908935546875,294.1499938964844,298.6987609863281,294.94976806640625,299.3070678710937,298.7138061523437,286.28662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595546966418,0.0002424527338007,0.000917101977393,-0.0629373267292976,0.0,0.0,0.0,-0.016884820535779,60.0,18.350631713867188,0.0,-9.16722839860995e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001079370631487,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.000113663067168,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,8.395122858928517e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,0.0001136629725806,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0005391661543399,286.28399658203125,294.1499938964844,298.68121337890625,294.9496459960937,299.2944641113281,298.6969909667969,286.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500787222757,0.0002314872690476,0.0009185914532281,-0.0600584223866462,0.0,0.0,0.0,-0.0163388792425394,60.0,18.21653938293457,0.0,-9.017891500207045e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.0841979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633544921875,0.0,0.0,0.0001079370631487,299.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55224609375,0.0,0.0,0.000113663067168,299.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5512084960937,0.0,0.0,8.395122858928517e-05,298.9139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5560607910156,0.0,0.0,0.0001136629725806,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5721740722656,0.0,0.0,0.0005391661543399,286.28399658203125,294.1499938964844,298.68121337890625,294.9496459960937,299.2944641113281,298.6969909667969,286.2999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500787222757,0.0002314872690476,0.0009185914532281,-0.0600584223866462,0.0,0.0,0.0,-0.0163388792425394,60.0,18.21653938293457,0.0,-9.017891500207045e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,0.0001069673671736,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0001126419301726,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,8.319702465087175e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0001126418355852,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,0.0005343224038369,286.2772216796875,294.1499938964844,298.6634216308594,294.9495849609375,299.2818908691406,298.68017578125,286.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397474445402,0.0002195404958911,0.0009202069486491,-0.0569202229380607,0.0,0.0,0.0,-0.0157440435141325,60.0,18.07036399841309,0.0,-8.856585509420256e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.0834045410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546569824219,0.0,0.0,0.0001069673671736,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5437316894531,0.0,0.0,0.0001126419301726,299.3200988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5426940917969,0.0,0.0,8.319702465087175e-05,298.9132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5474853515625,0.0,0.0,0.0001126418355852,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5633850097656,0.0,0.0,0.0005343224038369,286.2772216796875,294.1499938964844,298.6634216308594,294.9495849609375,299.2818908691406,298.68017578125,286.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397474445402,0.0002195404958911,0.0009202069486491,-0.0569202229380607,0.0,0.0,0.0,-0.0157440435141325,60.0,18.07036399841309,0.0,-8.856585509420256e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0001056444161804,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0001112487880163,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,8.216805144911632e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0001112487007048,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0005277139716781,286.2709655761719,294.1499938964844,298.6454162597656,294.9495849609375,299.2693786621094,298.6635437011719,286.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256505968049,0.0002032416668953,0.0009224089444614,-0.0526361763477325,0.0,0.0,0.0,-0.014932507649064,60.0,17.877267837524414,0.0,-8.638863846499589e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5464782714844,0.0,0.0,0.0001056444161804,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53570556640625,0.0,0.0,0.0001112487880163,299.3187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,8.216805144911632e-05,298.9125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53936767578125,0.0,0.0,0.0001112487007048,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550842285156,0.0,0.0,0.0005277139716781,286.2709655761719,294.1499938964844,298.6454162597656,294.9495849609375,299.2693786621094,298.6635437011719,286.3265991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011256505968049,0.0002032416668953,0.0009224089444614,-0.0526361763477325,0.0,0.0,0.0,-0.014932507649064,60.0,17.877267837524414,0.0,-8.638863846499589e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001042249714373,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001097540516639,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,8.106404129648581e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0001097539643524,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0005206236382946,286.2650146484375,294.1499938964844,298.6271667480469,294.9496765136719,299.2569274902344,298.64703369140625,286.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105282464995,0.0001857544120866,0.0009247738635167,-0.0480366013944149,0.0,0.0,0.0,-0.0140618104487657,60.0,17.66269874572754,0.0,-8.408277807347987e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,0.0001042249714373,299.08917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5279541015625,0.0,0.0,0.0001097540516639,299.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5269470214844,0.0,0.0,8.106404129648581e-05,298.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315856933594,0.0,0.0,0.0001097539643524,298.7487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5470886230469,0.0,0.0,0.0005206236382946,286.2650146484375,294.1499938964844,298.6271667480469,294.9496765136719,299.2569274902344,298.64703369140625,286.3398742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105282464995,0.0001857544120866,0.0009247738635167,-0.0480366013944149,0.0,0.0,0.0,-0.0140618104487657,60.0,17.66269874572754,0.0,-8.408277807347987e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53466796875,0.0,0.0,0.0001034901069942,299.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,0.0001089802026399,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5231018066406,0.0,0.0,8.049247844610363e-05,298.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5277099609375,0.0,0.0,0.0001089801153284,298.7486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5430908203125,0.0,0.0,0.0005169528303667,286.2620849609375,294.1499938964844,298.61798095703125,294.9497375488281,299.250732421875,298.63873291015625,286.34649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026948923245,0.0001767010253388,0.0009259938378818,-0.0456541515886783,0.0,0.0,0.0,-0.0136110177263617,60.0,17.554847717285156,0.0,-8.29012520853212e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0001027155449264,299.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5202941894531,0.0,0.0,0.0001081645459635,299.31610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.519287109375,0.0,0.0,7.989002915564924e-05,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.000108164458652,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5391540527344,0.0,0.0,0.0005130837671458,286.2591552734375,294.1499938964844,298.60870361328125,294.9498291015625,299.2445068359375,298.6304931640625,286.3531188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944342939183,0.000167158577824,0.0009272757451981,-0.0431421734392643,0.0,0.0,0.0,-0.0131358532235026,60.0,17.44019889831543,0.0,-8.16649432522354e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0001012060165521,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001065749311237,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,7.871595153119415e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,0.0001065748510882,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0005055434303358,286.2536315917969,294.1499938964844,298.59002685546875,294.9500427246094,299.2321472167969,298.6142578125,286.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783525649458,0.000148561943206,0.0009297906071878,-0.0382444746792316,0.0,0.0,0.0,-0.0122099192813038,60.0,17.203210830688477,0.0,-7.928223055841954e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5232849121094,0.0,0.0,0.0001012060165521,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5129089355469,0.0,0.0,0.0001065749311237,299.31463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5119323730469,0.0,0.0,7.871595153119415e-05,298.9103088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5164489746094,0.0,0.0,0.0001065748510882,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5315246582031,0.0,0.0,0.0005055434303358,286.2536315917969,294.1499938964844,298.59002685546875,294.9500427246094,299.2321472167969,298.6142578125,286.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010783525649458,0.000148561943206,0.0009297906071878,-0.0382444746792316,0.0,0.0,0.0,-0.0122099192813038,60.0,17.203210830688477,0.0,-7.928223055841954e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,9.977912850445136e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.0001050723512889,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,7.760614244034514e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.0001050722712534,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0004984158440493,286.2483825683594,294.1499938964844,298.5711364746094,294.9503173828125,299.2198181152344,298.5984802246094,286.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631479090079,0.0001309835643041,0.0009321643155999,-0.0336124524474144,0.0,0.0,0.0,-0.0113346679136157,60.0,16.96798324584961,0.0,-7.706239557592198e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,9.977912850445136e-05,299.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5058288574219,0.0,0.0,0.0001050723512889,299.3128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5048522949219,0.0,0.0,7.760614244034514e-05,298.9095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.50933837890625,0.0,0.0,0.0001050722712534,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5242004394531,0.0,0.0,0.0004984158440493,286.2483825683594,294.1499938964844,298.5711364746094,294.9503173828125,299.2198181152344,298.5984802246094,286.3795166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631479090079,0.0001309835643041,0.0009321643155999,-0.0336124524474144,0.0,0.0,0.0,-0.0113346679136157,60.0,16.96798324584961,0.0,-7.706239557592198e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,9.847089677350596e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001036947214743,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,7.658862887183204e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0001036946414387,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51715087890625,0.0,0.0,0.0004918810445815,286.243408203125,294.1499938964844,298.552001953125,294.95068359375,299.20751953125,298.5829772949219,286.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492086876183,0.0001148672308772,0.000934341456741,-0.0293638110160827,0.0,0.0,0.0,-0.0105322180315852,60.0,16.742828369140625,0.0,-7.505486365744218e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.50909423828125,0.0,0.0,9.847089677350596e-05,299.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4989929199219,0.0,0.0,0.0001036947214743,299.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.498046875,0.0,0.0,7.658862887183204e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,0.0001036946414387,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.51715087890625,0.0,0.0,0.0004918810445815,286.243408203125,294.1499938964844,298.552001953125,294.95068359375,299.20751953125,298.5829772949219,286.39263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492086876183,0.0001148672308772,0.000934341456741,-0.0293638110160827,0.0,0.0,0.0,-0.0105322180315852,60.0,16.742828369140625,0.0,-7.505486365744218e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.734219929669052e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001025061428663,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.571074820589274e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.0001025060628307,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0004862429632339,286.2387390136719,294.1499938964844,298.5326538085937,294.9511108398437,299.1952514648437,298.5677795410156,286.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371821699663,0.0001009626575978,0.0009362195269204,-0.025696974247694,0.0,0.0,0.0,-0.0098398933187127,60.0,16.538135528564453,0.0,-7.334411122883466e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.50244140625,0.0,0.0,9.734219929669052e-05,299.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4924621582031,0.0,0.0,0.0001025061428663,299.3083801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.49151611328125,0.0,0.0,7.571074820589274e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4958801269531,0.0,0.0,0.0001025060628307,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5103759765625,0.0,0.0,0.0004862429632339,286.2387390136719,294.1499938964844,298.5326538085937,294.9511108398437,299.1952514648437,298.5677795410156,286.4057006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371821699663,0.0001009626575978,0.0009362195269204,-0.025696974247694,0.0,0.0,0.0,-0.0098398933187127,60.0,16.538135528564453,0.0,-7.334411122883466e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0773010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4991760253906,0.0,0.0,9.681014489615336e-05,299.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4892883300781,0.0,0.0,0.0001019458577502,299.30718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4883117675781,0.0,0.0,7.529692811658606e-05,298.9075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4926452636719,0.0,0.0,0.0001019457849906,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.507080078125,0.0,0.0,0.0004835852596443,286.2364807128906,294.1499938964844,298.5229187011719,294.95135498046875,299.1890869140625,298.5602722167969,286.4122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315148392692,9.440828580409288e-05,0.0009371064952574,-0.0239681266248226,0.0,0.0,0.0,-0.009513552300632,60.0,16.44144058227539,0.0,-7.254452327742912e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4959411621094,0.0,0.0,9.633292211219668e-05,299.0843811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4861145019531,0.0,0.0,0.0001014433219097,299.3060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,7.49257524148561e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001014432418742,298.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038146972656,0.0,0.0,0.000481201452203,286.2342834472656,294.1499938964844,298.5130920410156,294.9515991210937,299.1829528808594,298.55279541015625,286.4187316894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264274897053,8.852937025949359e-05,0.0009378981776535,-0.0224172677844762,0.0,0.0,0.0,-0.0092208217829465,60.0,16.34847640991211,0.0,-7.183106731645239e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,9.555618453305216e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0001006253805826,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,7.432162237819284e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.000100625307823,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,0.0004773215332534,286.2301330566406,294.1499938964844,298.49334716796875,294.9521789550781,299.17059326171875,298.5380249023437,286.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181500110775,7.896081660874188e-05,0.0009391891653649,-0.0198927428573369,0.0,0.0,0.0,-0.0087443850934505,60.0,16.188644409179688,0.0,-7.067736618182607e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0760192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.48974609375,0.0,0.0,9.555618453305216e-05,299.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48004150390625,0.0,0.0,0.0001006253805826,299.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4791259765625,0.0,0.0,7.432162237819284e-05,298.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4833679199219,0.0,0.0,0.000100625307823,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4974975585937,0.0,0.0,0.0004773215332534,286.2301330566406,294.1499938964844,298.49334716796875,294.9521789550781,299.17059326171875,298.5380249023437,286.431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181500110775,7.896081660874188e-05,0.0009391891653649,-0.0198927428573369,0.0,0.0,0.0,-0.0087443850934505,60.0,16.188644409179688,0.0,-7.067736618182607e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,9.489434160059318e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,9.99284238787368e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.380684837698936e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.992835111916064e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,0.0004740155127365,286.2261657714844,294.1499938964844,298.4733581542969,294.9527893066406,299.158203125,298.52325439453125,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011099317111,7.08076695445925e-05,0.0009402916766703,-0.0177413541823625,0.0,0.0,0.0,-0.0083384364843368,60.0,16.048734664916992,0.0,-6.970169152964445e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4837646484375,0.0,0.0,9.489434160059318e-05,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4741516113281,0.0,0.0,9.99284238787368e-05,299.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4732360839844,0.0,0.0,7.380684837698936e-05,298.9053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774475097656,0.0,0.0,9.992835111916064e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49139404296875,0.0,0.0,0.0004740155127365,286.2261657714844,294.1499938964844,298.4733581542969,294.9527893066406,299.158203125,298.52325439453125,286.44451904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011099317111,7.08076695445925e-05,0.0009402916766703,-0.0177413541823625,0.0,0.0,0.0,-0.0083384364843368,60.0,16.048734664916992,0.0,-6.970169152964445e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.44177809287794e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.942657925421372e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,7.343618926825002e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,9.942650649463758e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0004716350231319,286.222412109375,294.1499938964844,298.45318603515625,294.9535217285156,299.1457214355469,298.50830078125,286.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060206986963,6.493699038401246e-05,0.00094108376652,-0.0161920953541994,0.0,0.0,0.0,-0.0080461241304874,60.0,15.932134628295898,0.0,-6.900335591808472e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4779357910156,0.0,0.0,9.44177809287794e-05,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46844482421875,0.0,0.0,9.942657925421372e-05,299.2992553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.467529296875,0.0,0.0,7.343618926825002e-05,298.90447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4716796875,0.0,0.0,9.942650649463758e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,0.0004716350231319,286.222412109375,294.1499938964844,298.45318603515625,294.9535217285156,299.1457214355469,298.50830078125,286.45733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060206986963,6.493699038401246e-05,0.00094108376652,-0.0161920953541994,0.0,0.0,0.0,-0.0080461241304874,60.0,15.932134628295898,0.0,-6.900335591808472e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.413171937922016e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,9.91253400570713e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,7.32136977603659e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.912526729749516e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0004702060832642,286.2188720703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1331481933594,298.4928894042969,286.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029720142483,6.141298945294693e-05,0.000941559090279,-0.0152620635926723,0.0,0.0,0.0,-0.0078706573694944,60.0,15.841306686401367,0.0,-6.858584811197943e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4722595214844,0.0,0.0,9.413171937922016e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.462890625,0.0,0.0,9.91253400570713e-05,299.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4620056152344,0.0,0.0,7.32136977603659e-05,298.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,9.912526729749516e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4797058105469,0.0,0.0,0.0004702060832642,286.2188720703125,294.1499938964844,298.43280029296875,294.95428466796875,299.1331481933594,298.4928894042969,286.4700622558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029720142483,6.141298945294693e-05,0.000941559090279,-0.0152620635926723,0.0,0.0,0.0,-0.0078706573694944,60.0,15.841306686401367,0.0,-6.858584811197943e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.469482421875,0.0,0.0,9.403172589372844e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4601745605469,0.0,0.0,9.902004239847884e-05,299.2961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.45928955078125,0.0,0.0,7.313591777347028e-05,298.903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,9.90199696389027e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4768981933594,0.0,0.0,0.0004697066033259,286.2171325683594,294.1499938964844,298.4225158691406,294.9547119140625,299.1268005371094,298.4848937988281,286.4764099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019043693318,6.018114436301403e-05,0.0009417232358828,-0.0149369556456804,0.0,0.0,0.0,-0.0078093111515045,60.0,15.803489685058594,0.0,-6.844020816743068e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4667053222656,0.0,0.0,9.400313865626232e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574584960937,0.0,0.0,9.898993448587134e-05,299.29510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4565734863281,0.0,0.0,7.311368244700134e-05,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.46063232421875,0.0,0.0,9.898986900225282e-05,298.747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4740905761719,0.0,0.0,0.0004695638199336,286.2154235839844,294.1499938964844,298.4122009277344,294.9551696777344,299.1204528808594,298.4768981933594,286.48272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015995940193,5.9828955272678286e-05,0.0009417705587111,-0.0148440040647983,0.0,0.0,0.0,-0.0077917738817632,60.0,15.770835876464844,0.0,-6.839859167939721e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.406205208506437e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,9.905196930048989e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,7.315950642805547e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.905190381687136e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004698581178672,286.21221923828125,294.1499938964844,298.39141845703125,294.9560852050781,299.1075744628906,298.4595031738281,286.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022266069427,6.055456469766796e-05,0.0009416720713488,-0.0150355100631713,0.0,0.0,0.0,-0.0078279003500938,60.0,15.732433319091797,0.0,-6.848433997674874e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,9.406205208506437e-05,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4522399902344,0.0,0.0,9.905196930048989e-05,299.29315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.45135498046875,0.0,0.0,7.315950642805547e-05,298.901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4553527832031,0.0,0.0,9.905190381687136e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4686279296875,0.0,0.0,0.0004698581178672,286.21221923828125,294.1499938964844,298.39141845703125,294.9560852050781,299.1075744628906,298.4595031738281,286.4953308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022266069427,6.055456469766796e-05,0.0009416720713488,-0.0150355100631713,0.0,0.0,0.0,-0.0078279003500938,60.0,15.732433319091797,0.0,-6.848433997674874e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.418393892701717e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.918032446876168e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,7.325430487981066e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.918025898514315e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0004704669991042,286.209228515625,294.1499938964844,298.37042236328125,294.95709228515625,299.0945129394531,298.4408874511719,286.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035256855189,6.205599493114278e-05,0.0009414696833118,-0.0154317673295736,0.0,0.0,0.0,-0.0079026604071259,60.0,15.709716796875,0.0,-6.866193302812462e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,9.418393892701717e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.918032446876168e-05,299.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,7.325430487981066e-05,298.90057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4502258300781,0.0,0.0,9.918025898514315e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633483886719,0.0,0.0,0.0004704669991042,286.209228515625,294.1499938964844,298.37042236328125,294.95709228515625,299.0945129394531,298.4408874511719,286.5078430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035256855189,6.205599493114278e-05,0.0009414696833118,-0.0154317673295736,0.0,0.0,0.0,-0.0079026604071259,60.0,15.709716796875,0.0,-6.866193302812462e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.433844388695434e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.934302943293004e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,7.337447459576651e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.934295667335392e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0004712387744802,286.2063903808594,294.1499938964844,298.3492126464844,294.95819091796875,299.081298828125,298.4213562011719,286.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051704011857,6.395916716428474e-05,0.0009412112412974,-0.0159340426325798,0.0,0.0,0.0,-0.0079974150285124,60.0,15.69570541381836,0.0,-6.888738113275394e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0693664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4510803222656,0.0,0.0,9.433844388695434e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.44219970703125,0.0,0.0,9.934302943293004e-05,299.2894592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4413452148437,0.0,0.0,7.337447459576651e-05,298.8995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4452209472656,0.0,0.0,9.934295667335392e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.45819091796875,0.0,0.0,0.0004712387744802,286.2063903808594,294.1499938964844,298.3492126464844,294.95819091796875,299.081298828125,298.4213562011719,286.5202941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051704011857,6.395916716428474e-05,0.0009412112412974,-0.0159340426325798,0.0,0.0,0.0,-0.0079974150285124,60.0,15.69570541381836,0.0,-6.888738113275394e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,9.446094190934672e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,9.94720176095143e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,7.346975326072425e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.947195212589575e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0004718507116194,286.20379638671875,294.1499938964844,298.3278503417969,294.9593505859375,299.06787109375,298.40069580078125,286.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064753005281,6.546807708218694e-05,0.0009410072234459,-0.0163322575390338,0.0,0.0,0.0,-0.0080725438892841,60.0,15.685336112976074,0.0,-6.9066388164174e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4462585449219,0.0,0.0,9.446094190934672e-05,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4374694824219,0.0,0.0,9.94720176095143e-05,299.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4366149902344,0.0,0.0,7.346975326072425e-05,298.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4404602050781,0.0,0.0,9.947195212589575e-05,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4532470703125,0.0,0.0,0.0004718507116194,286.20379638671875,294.1499938964844,298.3278503417969,294.9593505859375,299.06787109375,298.40069580078125,286.5326538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064753005281,6.546807708218694e-05,0.0009410072234459,-0.0163322575390338,0.0,0.0,0.0,-0.0080725438892841,60.0,15.685336112976074,0.0,-6.9066388164174e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
