time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970300,299.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4438171386719,0.0,0.0,9.451578807784244e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4350891113281,0.0,0.0,9.952977416105568e-05,299.2868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4342346191406,0.0,0.0,7.351240492425859e-05,298.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43804931640625,0.0,0.0,9.952970867743716e-05,298.7458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4507751464844,0.0,0.0,0.0004721246659755,286.2024841308594,294.1499938964844,298.31707763671875,294.9599304199219,299.0611572265625,298.3904113769531,286.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070652933791,6.614369340240955e-05,0.000940921541769,-0.0165105517953634,0.0,0.0,0.0,-0.008106212131679,60.0,15.679511070251465,0.0,-6.91466084390413e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.0672912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.44140625,0.0,0.0,9.456133557250725e-05,299.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4327392578125,0.0,0.0,9.957773727364838e-05,299.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.431884765625,0.0,0.0,7.354783156188205e-05,298.8973999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4356994628906,0.0,0.0,9.957767179002984e-05,298.7456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4483337402344,0.0,0.0,0.000472352199722,286.2012023925781,294.1499938964844,298.3062744140625,294.9605712890625,299.0544128417969,298.3800048828125,286.5450134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075501631945,6.67047206661664e-05,0.0009408454643562,-0.0166586078703403,0.0,0.0,0.0,-0.0081341443583369,60.0,15.673264503479004,0.0,-6.92132573476556e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.463188325753435e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,9.96520320768468e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,7.360270683420822e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.965196659322828e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0004727046471089,286.19891357421875,294.1499938964844,298.28448486328125,294.9618835449219,299.04071044921875,298.3586120605469,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008300576359,6.757373921573162e-05,0.0009407268953509,-0.0168879441916942,0.0,0.0,0.0,-0.0081774080172181,60.0,15.659910202026367,0.0,-6.931657026143513e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.43682861328125,0.0,0.0,9.463188325753435e-05,299.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4282531738281,0.0,0.0,9.96520320768468e-05,299.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42742919921875,0.0,0.0,7.360270683420822e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,9.965196659322828e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.44366455078125,0.0,0.0,0.0004727046471089,286.19891357421875,294.1499938964844,298.28448486328125,294.9618835449219,299.04071044921875,298.3586120605469,286.5572509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008300576359,6.757373921573162e-05,0.0009407268953509,-0.0168879441916942,0.0,0.0,0.0,-0.0081774080172181,60.0,15.659910202026367,0.0,-6.931657026143513e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,9.469615906709804e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,9.971971303457394e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,7.365269266301766e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,9.97196475509554e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0004730256914626,286.1968078613281,294.1499938964844,298.2625427246094,294.9632873535156,299.0268249511719,298.3369140625,286.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008985331282,6.836540705990046e-05,0.0009406199096702,-0.0170968640595674,0.0,0.0,0.0,-0.0082168262451887,60.0,15.646540641784668,0.0,-6.941075270106013e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.0651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4324035644531,0.0,0.0,9.469615906709804e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239196777344,0.0,0.0,9.971971303457394e-05,299.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4231262207031,0.0,0.0,7.365269266301766e-05,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42681884765625,0.0,0.0,9.97196475509554e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.43914794921875,0.0,0.0,0.0004730256914626,286.1968078613281,294.1499938964844,298.2625427246094,294.9632873535156,299.0268249511719,298.3369140625,286.5694274902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008985331282,6.836540705990046e-05,0.0009406199096702,-0.0170968640595674,0.0,0.0,0.0,-0.0082168262451887,60.0,15.646540641784668,0.0,-6.941075270106013e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,9.475442493567245e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,9.978107118513436e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,7.36980073270388e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,9.978100570151582e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0004733167879749,286.1947937011719,294.1499938964844,298.2403869628906,294.9647521972656,299.01287841796875,298.3150329589844,286.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096050100401,6.908309296704829e-05,0.0009405218879692,-0.0172862578183412,0.0,0.0,0.0,-0.0082525545731186,60.0,15.632535934448242,0.0,-6.949618835960791e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,9.475442493567245e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.419677734375,0.0,0.0,9.978107118513436e-05,299.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4188842773437,0.0,0.0,7.36980073270388e-05,298.89410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.42254638671875,0.0,0.0,9.978100570151582e-05,298.7445373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4347229003906,0.0,0.0,0.0004733167879749,286.1947937011719,294.1499938964844,298.2403869628906,294.9647521972656,299.01287841796875,298.3150329589844,286.5815734863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096050100401,6.908309296704829e-05,0.0009405218879692,-0.0172862578183412,0.0,0.0,0.0,-0.0082525545731186,60.0,15.632535934448242,0.0,-6.949618835960791e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,9.483707253821194e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,9.98680989141576e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,7.37622904125601e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.986804070649669e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,0.0004737296258099,286.1929931640625,294.1499938964844,298.21807861328125,294.96630859375,298.99871826171875,298.2926940917969,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104855755344,7.010110130067915e-05,0.0009403845178894,-0.0175549015402793,0.0,0.0,0.0,-0.0083032427355647,60.0,15.621101379394531,0.0,-6.961745668832009e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.06298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4238586425781,0.0,0.0,9.483707253821194e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.41558837890625,0.0,0.0,9.98680989141576e-05,299.2792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.414794921875,0.0,0.0,7.37622904125601e-05,298.8929748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,9.986804070649669e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4304504394531,0.0,0.0,0.0004737296258099,286.1929931640625,294.1499938964844,298.21807861328125,294.96630859375,298.99871826171875,298.2926940917969,286.5936584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104855755344,7.010110130067915e-05,0.0009403845178894,-0.0175549015402793,0.0,0.0,0.0,-0.0083032427355647,60.0,15.621101379394531,0.0,-6.961745668832009e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,9.488900832366198e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4136047363281,0.0,0.0,9.99227850115858e-05,299.2784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4128112792969,0.0,0.0,7.380267925327644e-05,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4164123535156,0.0,0.0,9.992272680392487e-05,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4283752441406,0.0,0.0,0.0004739890573546,286.192138671875,294.1499938964844,298.20684814453125,294.96710205078125,298.9915771484375,298.2814025878906,286.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110377334058,7.074078894220293e-05,0.0009402969153597,-0.0177237093448638,0.0,0.0,0.0,-0.0083350874483585,60.0,15.616840362548828,0.0,-6.969371924014922e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,9.494151163380592e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.41162109375,0.0,0.0,9.997807501349598e-05,299.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4108581542969,0.0,0.0,7.384351192740723e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4144287109375,0.0,0.0,9.997801680583508e-05,298.7437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263000488281,0.0,0.0,0.0004742513119708,286.1912841796875,294.1499938964844,298.195556640625,294.9679260253906,298.98443603515625,298.27008056640625,286.6056823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115971090272,7.138751243473962e-05,0.0009402095456607,-0.0178943704813718,0.0,0.0,0.0,-0.0083672888576984,60.0,15.612648963928224,0.0,-6.97708628649707e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.509778465144336e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001001426353468,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,7.396506407530978e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0001001425771391,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0004750319640152,286.1898193359375,294.1499938964844,298.1728820800781,294.9696350097656,298.9697570800781,298.2450561523437,286.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132604511454,7.331251254072413e-05,0.0009399479022249,-0.0184023454785347,0.0,0.0,0.0,-0.0084631284698843,60.0,15.607418060302734,0.0,-7.000073054541647e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158935546875,0.0,0.0,9.509778465144336e-05,299.0805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078369140625,0.0,0.0,0.0001001426353468,299.2758483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4070739746094,0.0,0.0,7.396506407530978e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4105834960937,0.0,0.0,0.0001001425771391,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4223327636719,0.0,0.0,0.0004750319640152,286.1898193359375,294.1499938964844,298.1728820800781,294.9696350097656,298.9697570800781,298.2450561523437,286.6176452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132604511454,7.331251254072413e-05,0.0009399479022249,-0.0184023454785347,0.0,0.0,0.0,-0.0084631284698843,60.0,15.607418060302734,0.0,-7.000073054541647e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.531622345093638e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,0.0001003726647468,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,7.413495768560097e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001003725992632,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0004761230957228,286.1885681152344,294.1499938964844,298.1499938964844,294.971435546875,298.9543151855469,298.21417236328125,286.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155882919207,7.600327808177099e-05,0.0009395850356668,-0.01911236718297,0.0,0.0,0.0,-0.008597107604146,60.0,15.602198600769045,0.0,-7.032266324813463e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122009277344,0.0,0.0,9.531622345093638e-05,299.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4042663574219,0.0,0.0,0.0001003726647468,299.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40350341796875,0.0,0.0,7.413495768560097e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.406982421875,0.0,0.0,0.0001003725992632,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4185485839844,0.0,0.0,0.0004761230957228,286.1885681152344,294.1499938964844,298.1499938964844,294.971435546875,298.9543151855469,298.21417236328125,286.6295471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155882919207,7.600327808177099e-05,0.0009395850356668,-0.01911236718297,0.0,0.0,0.0,-0.008597107604146,60.0,15.602198600769045,0.0,-7.032266324813463e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.555237920721991e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,0.0001006213424261,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,7.431863195961341e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001006212842185,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0004773027612827,286.1874084472656,294.1499938964844,298.1086730957031,294.9613952636719,298.9389343261719,298.1843566894531,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181053075939,7.891233690315858e-05,0.0009391929488629,-0.0198799557983875,0.0,0.0,0.0,-0.0087419571354985,60.0,15.60107135772705,0.0,-7.067155394224758e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0586242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4085693359375,0.0,0.0,9.555237920721991e-05,299.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,0.0001006213424261,299.27215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39996337890625,0.0,0.0,7.431863195961341e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034118652344,0.0,0.0,0.0001006212842185,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4148254394531,0.0,0.0,0.0004773027612827,286.1874084472656,294.1499938964844,298.1086730957031,294.9613952636719,298.9389343261719,298.1843566894531,286.64141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181053075939,7.891233690315858e-05,0.0009391929488629,-0.0198799557983875,0.0,0.0,0.0,-0.0087419571354985,60.0,15.60107135772705,0.0,-7.067155394224758e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,9.590705303708091e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0001009948391583,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,7.459449261659756e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,0.0001009947736747,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0004790744569618,286.18634033203125,294.1499938964844,298.03228759765625,294.9286193847656,298.9225769042969,298.14337158203125,286.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218826355412,8.328141120728105e-05,0.000938601209782,-0.0210327245295047,0.0,0.0,0.0,-0.0089594908058643,60.0,15.582860946655272,0.0,-7.119716372017137e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.405029296875,0.0,0.0,9.590705303708091e-05,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.39727783203125,0.0,0.0,0.0001009948391583,299.2701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39654541015625,0.0,0.0,7.459449261659756e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3999328613281,0.0,0.0,0.0001009947736747,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4112243652344,0.0,0.0,0.0004790744569618,286.18634033203125,294.1499938964844,298.03228759765625,294.9286193847656,298.9225769042969,298.14337158203125,286.6532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218826355412,8.328141120728105e-05,0.000938601209782,-0.0210327245295047,0.0,0.0,0.0,-0.0089594908058643,60.0,15.582860946655272,0.0,-7.119716372017137e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4032897949219,0.0,0.0,9.610997221898288e-05,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3955993652344,0.0,0.0,0.0001012085122056,299.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3948669433594,0.0,0.0,7.475231541320682e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3982238769531,0.0,0.0,0.0001012084539979,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0004800880851689,286.18585205078125,294.1499938964844,297.98175048828125,294.9041748046875,298.9140319824219,298.1195678710937,286.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240441188216,8.578103734180331e-05,0.0009382631396874,-0.021692207083106,0.0,0.0,0.0,-0.0090839471668004,60.0,15.567464828491213,0.0,-7.149874647893739e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4016418457031,0.0,0.0,9.636644244892524e-05,299.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3939819335937,0.0,0.0,0.0001014785884763,299.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3932189941406,0.0,0.0,7.495178579119965e-05,298.8863220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3965759277344,0.0,0.0,0.0001014785302686,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4077453613281,0.0,0.0,0.0004813692066818,286.1854553222656,294.1499938964844,297.92340087890625,294.8746337890625,298.90460205078125,298.08209228515625,286.6650695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267767356708,8.89403818291612e-05,0.0009378363611176,-0.022525705397129,0.0,0.0,0.0,-0.0092412550002336,60.0,15.539998054504396,0.0,-7.18808408350924e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,9.694290201878176e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.000102085628896,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,7.540014485130087e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,0.0001020855706883,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0004842487396672,286.1847229003906,294.1499938964844,297.7846069335937,294.8009338378906,298.8839111328125,297.99176025390625,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329183423891,9.60416000452824e-05,0.0009368766914121,-0.0243989750742912,0.0,0.0,0.0,-0.0095948306843638,60.0,15.469462394714355,0.0,-7.274337576745894e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3983764648437,0.0,0.0,9.694290201878176e-05,299.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39080810546875,0.0,0.0,0.000102085628896,299.2648620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3900756835937,0.0,0.0,7.540014485130087e-05,298.8851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3934020996094,0.0,0.0,0.0001020855706883,298.7411804199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4043884277344,0.0,0.0,0.0004842487396672,286.1847229003906,294.1499938964844,297.7846069335937,294.8009338378906,298.8839111328125,297.99176025390625,286.6768493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329183423891,9.60416000452824e-05,0.0009368766914121,-0.0243989750742912,0.0,0.0,0.0,-0.0095948306843638,60.0,15.469462394714355,0.0,-7.274337576745894e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,9.762624540599064e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.00010280522838,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.593163900310174e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001028051701723,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,0.0004876622115261,286.1841735839844,294.1499938964844,297.6184387207031,294.7089233398437,298.86041259765625,297.8715209960937,286.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401994222775,0.0001044596356223,0.0009357397211715,-0.0266192872077226,0.0,0.0,0.0,-0.0100139742717146,60.0,15.377130508422852,0.0,-7.377251165507914e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3952331542969,0.0,0.0,9.762624540599064e-05,299.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.38775634765625,0.0,0.0,0.00010280522838,299.261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3870544433594,0.0,0.0,7.593163900310174e-05,298.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.39031982421875,0.0,0.0,0.0001028051701723,298.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,0.0004876622115261,286.1841735839844,294.1499938964844,297.6184387207031,294.7089233398437,298.86041259765625,297.8715209960937,286.68853759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401994222775,0.0001044596356223,0.0009357397211715,-0.0266192872077226,0.0,0.0,0.0,-0.0100139742717146,60.0,15.377130508422852,0.0,-7.377251165507914e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,9.842799045145512e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0001036495013977,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,7.655521767446771e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.000103649450466,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004916671314276,286.18377685546875,294.1499938964844,297.4274597167969,294.60009765625,298.83355712890625,297.71942138671875,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487413965165,0.0001143362169386,0.0009344051359221,-0.0292238034307956,0.0,0.0,0.0,-0.0105057386681437,60.0,15.26418399810791,0.0,-7.498917398152116e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3922119140625,0.0,0.0,9.842799045145512e-05,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3848571777344,0.0,0.0,0.0001036495013977,299.257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3841552734375,0.0,0.0,7.655521767446771e-05,298.8821716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3873596191406,0.0,0.0,0.000103649450466,298.7394714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.0004916671314276,286.18377685546875,294.1499938964844,297.4274597167969,294.60009765625,298.83355712890625,297.71942138671875,286.7002258300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487413965165,0.0001143362169386,0.0009344051359221,-0.0292238034307956,0.0,0.0,0.0,-0.0105057386681437,60.0,15.26418399810791,0.0,-7.498917398152116e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,9.937686991179362e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0001046487159328,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,7.729323260718957e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0001046486650011,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0004964069812558,286.1835327148437,294.1499938964844,297.2142028808594,294.47589111328125,298.80291748046875,297.534912109375,286.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588510194793,0.0001260254357475,0.0009328255546279,-0.0323055610060691,0.0,0.0,0.0,-0.011087754741311,60.0,15.134345054626465,0.0,-7.64419780807657e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.38934326171875,0.0,0.0,9.937686991179362e-05,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3820495605469,0.0,0.0,0.0001046487159328,299.2530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38134765625,0.0,0.0,7.729323260718957e-05,298.8803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0001046486650011,298.7382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3951416015625,0.0,0.0,0.0004964069812558,286.1835327148437,294.1499938964844,297.2142028808594,294.47589111328125,298.80291748046875,297.534912109375,286.7118530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588510194793,0.0001260254357475,0.0009328255546279,-0.0323055610060691,0.0,0.0,0.0,-0.011087754741311,60.0,15.134345054626465,0.0,-7.64419780807657e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.04949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.387939453125,0.0,0.0,9.987079101847483e-05,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3807067871094,0.0,0.0,0.0001051688450388,299.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800048828125,0.0,0.0,7.767739589326084e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3831787109375,0.0,0.0,0.0001051687868312,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936767578125,0.0,0.0,0.0004988741711713,286.1834716796875,294.1499938964844,297.1000366210937,294.40850830078125,298.7863464355469,297.433349609375,286.7176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641140397638,0.0001321100717177,0.0009320040117017,-0.0339093692600727,0.0,0.0,0.0,-0.0113907167688012,60.0,15.063247680664062,0.0,-7.720371542063732e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001004374425974,299.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3793640136719,0.0,0.0,0.0001057655463228,299.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,7.811812247382477e-05,298.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3818054199219,0.0,0.0,0.0001057654881151,298.7366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39227294921875,0.0,0.0,0.0005017046933062,286.1834411621094,294.1499938964844,296.98126220703125,294.3378295898437,298.7690124511719,297.3241271972656,286.72344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701559949666,0.0001390906836604,0.0009310653549619,-0.0357490181922912,0.0,0.0,0.0,-0.0117383105680346,60.0,14.989319801330566,0.0,-7.808227309169524e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0001014176668832,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001067977718776,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,7.888051914051175e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.0001067977209459,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0005066011799499,286.1835632324219,294.1499938964844,296.7311706542969,294.1873779296875,298.72967529296875,297.0813293457031,286.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805956553667,0.0001511662412667,0.0009294293704442,-0.0389305353164672,0.0,0.0,0.0,-0.0123395435512065,60.0,14.809964179992676,0.0,-7.961379822063466e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3839111328125,0.0,0.0,0.0001014176668832,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001067977718776,299.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.37615966796875,0.0,0.0,7.888051914051175e-05,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3792419433594,0.0,0.0,0.0001067977209459,298.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3895568847656,0.0,0.0,0.0005066011799499,286.1835632324219,294.1499938964844,296.7311706542969,294.1873779296875,298.72967529296875,297.0813293457031,286.7350158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805956553667,0.0001511662412667,0.0009294293704442,-0.0389305353164672,0.0,0.0,0.0,-0.0123395435512065,60.0,14.809964179992676,0.0,-7.961379822063466e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0001022106953314,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0001076328699127,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,7.949731661938131e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001076328117051,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0005105625023134,286.183837890625,294.1499938964844,296.46649169921875,294.02606201171875,298.685546875,296.8197631835937,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890486882999,0.0001609357423149,0.000928112945985,-0.0415036231279373,0.0,0.0,0.0,-0.0128259938210248,60.0,14.586838722229004,0.0,-8.086371394711024e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.38140869140625,0.0,0.0,0.0001022106953314,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3744506835937,0.0,0.0,0.0001076328699127,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.373779296875,0.0,0.0,7.949731661938131e-05,298.87274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768310546875,0.0,0.0,0.0001076328117051,298.7325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3869934082031,0.0,0.0,0.0005105625023134,286.183837890625,294.1499938964844,296.46649169921875,294.02606201171875,298.685546875,296.8197631835937,286.7465209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890486882999,0.0001609357423149,0.000928112945985,-0.0415036231279373,0.0,0.0,0.0,-0.0128259938210248,60.0,14.586838722229004,0.0,-8.086371394711024e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0001028641636366,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,0.00010832100088,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,8.000557136256248e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001083209426724,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0005138267297297,286.1842956542969,294.1499938964844,296.1897888183594,293.85546875,298.6367492675781,296.5447082519531,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960113722831,0.0001689860073383,0.0009270253940485,-0.0436232984066009,0.0,0.0,0.0,-0.013226824812591,60.0,14.326476097106934,0.0,-8.19009855490549e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.04010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790588378906,0.0,0.0,0.0001028641636366,299.064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3721923828125,0.0,0.0,0.00010832100088,299.228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715209960937,0.0,0.0,8.000557136256248e-05,298.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3745422363281,0.0,0.0,0.0001083209426724,298.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3845520019531,0.0,0.0,0.0005138267297297,286.1842956542969,294.1499938964844,296.1897888183594,293.85546875,298.6367492675781,296.5447082519531,286.7579650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960113722831,0.0001689860073383,0.0009270253940485,-0.0436232984066009,0.0,0.0,0.0,-0.013226824812591,60.0,14.326476097106934,0.0,-8.19009855490549e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.000103412392491,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001088983117369,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,8.043196430662647e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001088982535293,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0005165652255527,286.1849060058594,294.1499938964844,295.90362548828125,293.67724609375,298.582763671875,296.2587280273437,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018540244549,0.0001757397985784,0.0009261142695322,-0.0454011596739292,0.0,0.0,0.0,-0.0135631095618009,60.0,14.030523300170898,0.0,-8.277630314523776e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
