time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972640,299.0365905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3768615722656,0.0,0.0,0.000103412392491,299.061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001088983117369,299.22119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3694152832031,0.0,0.0,8.043196430662647e-05,298.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3724060058594,0.0,0.0,0.0001088982535293,298.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,0.0005165652255527,286.1849060058594,294.1499938964844,295.90362548828125,293.67724609375,298.582763671875,296.2587280273437,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018540244549,0.0001757397985784,0.0009261142695322,-0.0454011596739292,0.0,0.0,0.0,-0.0135631095618009,60.0,14.030523300170898,0.0,-8.277630314523776e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3758239746094,0.0,0.0,0.000103635538835,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3690795898437,0.0,0.0,0.0001091332960641,299.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.368408203125,0.0,0.0,8.06055249995552e-05,298.863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3713684082031,0.0,0.0,0.0001091332451323,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3811950683594,0.0,0.0,0.0005176799022592,286.1852722167969,294.1499938964844,295.7577819824219,293.58575439453125,298.55419921875,296.113525390625,286.7749938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042361147701,0.0001784888590918,0.0009257472702302,-0.0461246967315673,0.0,0.0,0.0,-0.0137000111863017,60.0,13.871537208557127,0.0,-8.313391930414583e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0001037860347423,299.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0001092917736968,299.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,8.072258060565218e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3703918457031,0.0,0.0,0.0001092917227651,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3801574707031,0.0,0.0,0.0005184316541999,286.1856994628906,294.1499938964844,295.6105651855469,293.4930114746094,298.524658203125,295.9671936035156,286.7806701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058382224291,0.0001803428312996,0.0009254954056814,-0.0466126129031181,0.0,0.0,0.0,-0.0137923145666718,60.0,13.70443344116211,0.0,-8.337553225601368e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0001038047266774,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001093114551622,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,8.073711796896532e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001093114042305,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0005185250774957,286.1866455078125,294.1499938964844,295.3131408691406,293.30450439453125,298.4610290527344,295.6726379394531,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060355463996,0.0001805729698389,0.0009254625765606,-0.0466731786727905,0.0,0.0,0.0,-0.0138037651777267,60.0,13.330965042114258,-0.0,-8.340555268659956e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3729248046875,0.0,0.0,0.0001038047266774,299.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0001093114551622,299.20465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656616210937,0.0,0.0,8.073711796896532e-05,298.8567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3685607910156,0.0,0.0,0.0001093114042305,298.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.378173828125,0.0,0.0,0.0005185250774957,286.1866455078125,294.1499938964844,295.3131408691406,293.30450439453125,298.4610290527344,295.6726379394531,286.7919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060355463996,0.0001805729698389,0.0009254625765606,-0.0466731786727905,0.0,0.0,0.0,-0.0138037651777267,60.0,13.330965042114258,-0.0,-8.340555268659956e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0001035654422594,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001090594741981,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,8.055099897319451e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001090594232664,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0005173297831788,286.18780517578125,294.1499938964844,295.013916015625,293.11346435546875,298.3927307128906,295.3797607421875,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034898925572,0.0001776249991962,0.0009258649079129,-0.0458973385393619,0.0,0.0,0.0,-0.0136570027098059,60.0,12.922335624694824,-0.0,-8.302145459992971e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.0001035654422594,299.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3646850585937,0.0,0.0,0.0001090594741981,299.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,8.055099897319451e-05,298.85174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,0.0001090594232664,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764038085937,0.0,0.0,0.0005173297831788,286.18780517578125,294.1499938964844,295.013916015625,293.11346435546875,298.3927307128906,295.3797607421875,286.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011034898925572,0.0001776249991962,0.0009258649079129,-0.0458973385393619,0.0,0.0,0.0,-0.0136570027098059,60.0,12.922335624694824,-0.0,-8.302145459992971e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.0001030414423439,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001085076801246,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,8.014345075935125e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001085076291928,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0005147123592905,286.1890869140625,294.1499938964844,294.7154541015625,292.9217529296875,298.3203125,295.092041015625,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979082435369,0.0001711695222184,0.0009267387213185,-0.0441981218755245,0.0,0.0,0.0,-0.0133355855941772,60.0,12.484885215759276,-0.0,-8.218346181365632e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.0001030414423439,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,0.0001085076801246,299.1866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,8.014345075935125e-05,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36541748046875,0.0,0.0,0.0001085076291928,298.714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3747863769531,0.0,0.0,0.0005147123592905,286.1890869140625,294.1499938964844,294.7154541015625,292.9217529296875,298.3203125,295.092041015625,286.8140563964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979082435369,0.0001711695222184,0.0009267387213185,-0.0441981218755245,0.0,0.0,0.0,-0.0133355855941772,60.0,12.484885215759276,-0.0,-8.218346181365632e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001022933138301,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.000107719861262,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,7.956156332511455e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001077198103303,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0005109753110446,286.19049072265625,294.1499938964844,294.4203186035156,292.7311706542969,298.2451171875,294.8101806640625,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899353073909,0.000161952804774,0.0009279825026169,-0.0417714491486549,0.0,0.0,0.0,-0.0128766698762774,60.0,12.029420852661133,-0.0,-8.099438986164388e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001022933138301,299.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36187744140625,0.0,0.0,0.000107719861262,299.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612670898437,0.0,0.0,7.956156332511455e-05,298.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3640441894531,0.0,0.0,0.0001077198103303,298.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3732604980469,0.0,0.0,0.0005109753110446,286.19049072265625,294.1499938964844,294.4203186035156,292.7311706542969,298.2451171875,294.8101806640625,286.8250427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899353073909,0.000161952804774,0.0009279825026169,-0.0417714491486549,0.0,0.0,0.0,-0.0128766698762774,60.0,12.029420852661133,-0.0,-8.099438986164388e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675537109375,0.0,0.0,0.0001018532202579,299.036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612365722656,0.0,0.0,0.0001072564264177,299.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3606262207031,0.0,0.0,7.92192731751129e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,0.000107256375486,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.37255859375,0.0,0.0,0.0005087769823148,286.19122314453125,294.1499938964844,294.2748107910156,292.6369323730469,298.2065734863281,294.6721496582031,286.8304748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852473787963,0.0001565311540616,0.0009287162101827,-0.0403436310589313,0.0,0.0,0.0,-0.0126067260280251,60.0,11.797164916992188,-0.0,-8.02989745807281e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.366943359375,0.0,0.0,0.000101320540125,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36065673828125,0.0,0.0,0.0001066954864654,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600769042969,0.0,0.0,7.880496559664607e-05,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0001066954355337,298.70806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,0.0005061161355115,286.1920166015625,294.1499938964844,294.1310729980469,292.543701171875,298.16668701171875,294.5391845703125,286.8358764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795652633532,0.0001499687350587,0.0009295965428464,-0.0386150740087032,0.0,0.0,0.0,-0.0122799444943666,60.0,11.559737205505373,-0.0,-7.94612518006943e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,0.0001002416247501,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.000105559338408,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,7.796580757712945e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0001055592874763,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0005007267463952,286.19366455078125,294.1499938964844,293.85028076171875,292.3612365722656,298.0853271484375,294.28076171875,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680730920284,0.0001366772776236,0.0009313957998529,-0.0351130291819572,0.0,0.0,0.0,-0.0116181671619415,60.0,11.087726593017578,-0.0,-7.777796184882393e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,0.0001002416247501,299.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.359619140625,0.0,0.0,0.000105559338408,299.15887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590087890625,0.0,0.0,7.796580757712945e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,0.0001055592874763,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707275390625,0.0,0.0,0.0005007267463952,286.19366455078125,294.1499938964844,293.85028076171875,292.3612365722656,298.0853271484375,294.28076171875,286.8465881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680730920284,0.0001366772776236,0.0009313957998529,-0.0351130291819572,0.0,0.0,0.0,-0.0116181671619415,60.0,11.087726593017578,-0.0,-7.777796184882393e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.912532550515608e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.000104383812868,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,7.709756755502895e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,0.0001043837619363,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.000495150568895,286.1954040527344,294.1499938964844,293.5804748535156,292.1858215332031,298.0016784667969,294.0357360839844,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561767267063,0.0001229252666234,0.0009332515182904,-0.0314883068203926,0.0,0.0,0.0,-0.0109334290027618,60.0,10.625513076782228,-0.0,-7.605530072396506e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,298.9997863769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36480712890625,0.0,0.0,9.912532550515608e-05,299.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.000104383812868,299.1498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.35809326171875,0.0,0.0,7.709756755502895e-05,298.7829895019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3607788085937,0.0,0.0,0.0001043837619363,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,0.000495150568895,286.1954040527344,294.1499938964844,293.5804748535156,292.1858215332031,298.0016784667969,294.0357360839844,286.857177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561767267063,0.0001229252666234,0.0009332515182904,-0.0314883068203926,0.0,0.0,0.0,-0.0109334290027618,60.0,10.625513076782228,-0.0,-7.605530072396506e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.810092888073996e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0001033050793921,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,7.630081381648779e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001033050284604,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004900335916317,286.1972961425781,294.1499938964844,293.32421875,292.0195007324219,297.91571044921875,293.8052978515625,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452616261318,0.0001103056711144,0.0009349559550173,-0.028160985559225,0.0,0.0,0.0,-0.0103050852194428,60.0,10.184043884277344,-0.0,-7.449146011140328e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639221191406,0.0,0.0,9.810092888073996e-05,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35791015625,0.0,0.0,0.0001033050793921,299.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3573303222656,0.0,0.0,7.630081381648779e-05,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599548339844,0.0,0.0,0.0001033050284604,298.6986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3687438964844,0.0,0.0,0.0004900335916317,286.1972961425781,294.1499938964844,293.32421875,292.0195007324219,297.91571044921875,293.8052978515625,286.8676147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452616261318,0.0001103056711144,0.0009349559550173,-0.028160985559225,0.0,0.0,0.0,-0.0103050852194428,60.0,10.184043884277344,-0.0,-7.449146011140328e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,9.725090058054776e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001024099547066,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,7.56396766519174e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0001024099037749,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0004857875173911,286.19927978515625,294.1499938964844,293.0840759277344,291.8643493652344,297.8275756835937,293.5892639160156,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036204281263,9.98341347440146e-05,0.0009363701683469,-0.0253993216902017,0.0,0.0,0.0,-0.0097836945205926,60.0,9.775948524475098,-0.0,-7.320613093497742e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632202148437,0.0,0.0,9.725090058054776e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001024099547066,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.356689453125,0.0,0.0,7.56396766519174e-05,298.7362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3592834472656,0.0,0.0,0.0001024099037749,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3679504394531,0.0,0.0,0.0004857875173911,286.19927978515625,294.1499938964844,293.0840759277344,291.8643493652344,297.8275756835937,293.5892639160156,286.8778686523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036204281263,9.98341347440146e-05,0.0009363701683469,-0.0253993216902017,0.0,0.0,0.0,-0.0097836945205926,60.0,9.775948524475098,-0.0,-7.320613093497742e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628845214844,0.0,0.0,9.686657722340895e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3569641113281,0.0,0.0,0.0001020052441162,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564147949219,0.0,0.0,7.53407584852539e-05,298.7235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3589782714844,0.0,0.0,0.0001020051931845,298.6942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3675842285156,0.0,0.0,0.0004838677414227,286.2002868652344,294.1499938964844,292.9708557128906,291.7915954589844,297.7829895019531,293.48468017578125,286.8829650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321110021322,9.50997055042535e-05,0.0009370113257318,-0.0241505149751901,0.0,0.0,0.0,-0.0095479693263769,60.0,9.581351280212402,-0.0,-7.262866574819783e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3625793457031,0.0,0.0,9.65592626016587e-05,299.0072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567199707031,0.0,0.0,0.0001016816240735,299.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.35614013671875,0.0,0.0,7.510173600167036e-05,298.7105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35870361328125,0.0,0.0,0.0001016815804177,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36724853515625,0.0,0.0,0.0004823326598852,286.20135498046875,294.1499938964844,292.86260986328125,291.7224426269531,297.7380676269531,293.3825378417969,286.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288355406373,9.131392289418729e-05,0.0009375215740874,-0.0231518559157848,0.0,0.0,0.0,-0.0093594659119844,60.0,9.396410942077637,-0.0,-7.216855379965639e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,9.618269541533664e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,0.0001012850771076,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,7.480884960386902e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0001012850334518,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0004804516211152,286.2035522460937,294.1499938964844,292.662353515625,291.5959777832031,297.64666748046875,293.1884765625,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248204926028,8.667493239045143e-05,0.0009381455020047,-0.0219280365854501,0.0,0.0,0.0,-0.0091284718364477,60.0,9.074399948120115,-0.0,-7.160674897477294e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3620910644531,0.0,0.0,9.618269541533664e-05,299.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562927246094,0.0,0.0,0.0001012850771076,299.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,7.480884960386902e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0001012850334518,298.69000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3667297363281,0.0,0.0,0.0004804516211152,286.2035522460937,294.1499938964844,292.662353515625,291.5959777832031,297.64666748046875,293.1884765625,286.8979797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248204926028,8.667493239045143e-05,0.0009381455020047,-0.0219280365854501,0.0,0.0,0.0,-0.0091284718364477,60.0,9.074399948120115,-0.0,-7.160674897477294e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.592686546966434e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.000101015670225,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,7.460986671503633e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0001010156265692,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0004791737010236,286.20587158203125,294.1499938964844,292.48590087890625,291.487060546875,297.5540466308594,293.00439453125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220949770882,8.35233586258255e-05,0.0009385716402903,-0.0210965573787689,0.0,0.0,0.0,-0.0089715532958507,60.0,8.791799545288086,-0.0,-7.122631728861961e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3617248535156,0.0,0.0,9.592686546966434e-05,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,0.000101015670225,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.35546875,0.0,0.0,7.460986671503633e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35797119140625,0.0,0.0,0.0001010156265692,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663024902344,0.0,0.0,0.0004791737010236,286.20587158203125,294.1499938964844,292.48590087890625,291.487060546875,297.5540466308594,293.00439453125,286.90777587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220949770882,8.35233586258255e-05,0.0009385716402903,-0.0210965573787689,0.0,0.0,0.0,-0.0089715532958507,60.0,8.791799545288086,-0.0,-7.122631728861961e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.578272874932736e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0001008638864732,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,7.4497758760117e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0001008638428174,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0004784537304658,286.2082824707031,294.1499938964844,292.3358154296875,291.3978881835937,297.4606018066406,292.831298828125,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205577127635,8.174770482582971e-05,0.0009388100006617,-0.0206280667334795,0.0,0.0,0.0,-0.0088831335306167,60.0,8.550726890563965,-0.0,-7.10124297143011e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,9.578272874932736e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558349609375,0.0,0.0,0.0001008638864732,299.1044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.35528564453125,0.0,0.0,7.4497758760117e-05,298.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577575683594,0.0,0.0,0.0001008638428174,298.68365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.365966796875,0.0,0.0,0.0004784537304658,286.2082824707031,294.1499938964844,292.3358154296875,291.3978881835937,297.4606018066406,292.831298828125,286.9173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205577127635,8.174770482582971e-05,0.0009388100006617,-0.0206280667334795,0.0,0.0,0.0,-0.0088831335306167,60.0,8.550726890563965,-0.0,-7.10124297143011e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.569961548550054e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.000100776371255,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,7.443311915267259e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001007763275993,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,0.0004780385934282,286.2108154296875,294.1499938964844,292.214599609375,291.33062744140625,297.3667907714844,292.67266845703125,286.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196716757491,8.072383934631944e-05,0.0009389478946104,-0.0203579254448413,0.0,0.0,0.0,-0.0088321520015597,60.0,8.35225772857666,-0.0,-7.088924292020239e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.361328125,0.0,0.0,9.569961548550054e-05,298.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.000100776371255,299.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3551940917969,0.0,0.0,7.443311915267259e-05,298.6186828613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001007763275993,298.67999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36578369140625,0.0,0.0,0.0004780385934282,286.2108154296875,294.1499938964844,292.214599609375,291.33062744140625,297.3667907714844,292.67266845703125,286.92681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196716757491,8.072383934631944e-05,0.0009389478946104,-0.0203579254448413,0.0,0.0,0.0,-0.0088321520015597,60.0,8.35225772857666,-0.0,-7.088924292020239e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.567844972480088e-05,298.9826965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3557434082031,0.0,0.0,0.0001007540777209,299.0965881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.355224609375,0.0,0.0,7.441665366059169e-05,298.6101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3576354980469,0.0,0.0,0.0001007540413411,298.6781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.36572265625,0.0,0.0,0.0004779328592121,286.2121276855469,294.1499938964844,292.1656494140625,291.3058776855469,297.3198547363281,292.5990295410156,286.93145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194475762546,8.046309085329995e-05,0.0009389844490215,-0.0202891267836093,0.0,0.0,0.0,-0.0088191758841276,60.0,8.268963813781738,-0.0,-7.085788666927328e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9586486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3612976074219,0.0,0.0,9.567089000483976e-05,298.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35577392578125,0.0,0.0,0.0001007461178232,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3552551269531,0.0,0.0,7.441077468683943e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.357666015625,0.0,0.0,0.0001007460741675,298.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004778950824402,286.2134704589844,294.1499938964844,292.1248474121094,291.28741455078125,297.2730407714844,292.5306396484375,286.9360656738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193667840212,8.036988583626226e-05,0.0009389969054609,-0.0202645324170589,0.0,0.0,0.0,-0.0088145341724157,60.0,8.197981834411621,-0.0,-7.084668141033036e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.569054964231329e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001007668179227,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,7.442606147378683e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,0.0001007667815429,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004779933369718,286.2162170410156,294.1499938964844,292.06915283203125,291.2704162597656,297.1800231933594,292.41143798828125,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195744689553,8.061204425757751e-05,0.0009389624465256,-0.0203284285962581,0.0,0.0,0.0,-0.0088265836238861,60.0,8.09210205078125,-0.0,-7.08757994516418e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3613586425781,0.0,0.0,9.569054964231329e-05,298.9748229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3559265136719,0.0,0.0,0.0001007668179227,299.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3554077148437,0.0,0.0,7.442606147378683e-05,298.5882873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,0.0001007667815429,298.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3656921386719,0.0,0.0,0.0004779933369718,286.2162170410156,294.1499938964844,292.06915283203125,291.2704162597656,297.1800231933594,292.41143798828125,286.9451599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195744689553,8.061204425757751e-05,0.0009389624465256,-0.0203284285962581,0.0,0.0,0.0,-0.0088265836238861,60.0,8.09210205078125,-0.0,-7.08757994516418e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.57512529566884e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001008307372103,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,7.447327516274527e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.0001008307008305,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0004782965406775,286.21905517578125,294.1499938964844,292.04998779296875,291.28173828125,297.08807373046875,292.3146057128906,286.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202211560681,8.135973621392623e-05,0.000938861456234,-0.0205257050693035,0.0,0.0,0.0,-0.0088638113811612,60.0,8.031806945800781,-0.0,-7.096573995113431e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3615417480469,0.0,0.0,9.57512529566884e-05,298.9698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3561706542969,0.0,0.0,0.0001008307372103,299.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.35565185546875,0.0,0.0,7.447327516274527e-05,298.5762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3580017089844,0.0,0.0,0.0001008307008305,298.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658142089844,0.0,0.0,0.0004782965406775,286.21905517578125,294.1499938964844,292.04998779296875,291.28173828125,297.08807373046875,292.3146057128906,286.9540405273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202211560681,8.135973621392623e-05,0.000938861456234,-0.0205257050693035,0.0,0.0,0.0,-0.0088638113811612,60.0,8.031806945800781,-0.0,-7.096573995113431e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.581848280504346e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.0001009015395538,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,7.45255674701184e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0001009014958981,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.000478632398881,286.2220153808594,294.1499938964844,292.04998779296875,291.3076477050781,296.99786376953125,292.2449645996094,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209375759586,8.218790026148781e-05,0.0009387497557327,-0.0207442119717597,0.0,0.0,0.0,-0.0089050475507974,60.0,8.01181411743164,-0.0,-7.10654219915341e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3618469238281,0.0,0.0,9.581848280504346e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3565368652344,0.0,0.0,0.0001009015395538,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,7.45255674701184e-05,298.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3583374023437,0.0,0.0,0.0001009014958981,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660583496094,0.0,0.0,0.000478632398881,286.2220153808594,294.1499938964844,292.04998779296875,291.3076477050781,296.99786376953125,292.2449645996094,286.9627685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209375759586,8.218790026148781e-05,0.0009387497557327,-0.0207442119717597,0.0,0.0,0.0,-0.0089050475507974,60.0,8.01181411743164,-0.0,-7.10654219915341e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
