time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974980,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,9.579463949194178e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0001008764302241,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,7.450702105415985e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.0001008763938443,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,0.0004785133060067,286.22509765625,294.1499938964844,292.04998779296875,291.3329772949219,296.9094543457031,292.1983947753906,286.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206864681094,8.1894155300688e-05,0.0009387923055328,-0.0206667054444551,0.0,0.0,0.0,-0.0088904360309243,60.0,8.005477905273438,-0.0,-7.103005827957531e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3622436523437,0.0,0.0,9.579463949194178e-05,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35699462890625,0.0,0.0,0.0001008764302241,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.35650634765625,0.0,0.0,7.450702105415985e-05,298.5594787597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3587951660156,0.0,0.0,0.0001008763938443,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3664245605469,0.0,0.0,0.0004785133060067,286.22509765625,294.1499938964844,292.04998779296875,291.3329772949219,296.9094543457031,292.1983947753906,286.9712829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206864681094,8.1894155300688e-05,0.0009387923055328,-0.0206667054444551,0.0,0.0,0.0,-0.0088904360309243,60.0,8.005477905273438,-0.0,-7.103005827957531e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.36248779296875,0.0,0.0,9.575481817591935e-05,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3572692871094,0.0,0.0,0.0001008344916044,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3567810058594,0.0,0.0,7.447604730259627e-05,298.5563659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3590393066406,0.0,0.0,0.0001008344552246,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666381835937,0.0,0.0,0.0004783143813256,286.2266845703125,294.1499938964844,292.04998779296875,291.3454284667969,296.8656311035156,292.1784362792969,286.9754943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202624835073,8.14035811345093e-05,0.0009388588950969,-0.020537270233035,0.0,0.0,0.0,-0.0088660111650824,60.0,8.003575325012207,-0.0,-7.097101217823365e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.9367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3627624511719,0.0,0.0,9.567641245666891e-05,298.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35760498046875,0.0,0.0,0.0001007519313134,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3570861816406,0.0,0.0,7.44150675018318e-05,298.5545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.359375,0.0,0.0,0.0001007518949336,298.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36688232421875,0.0,0.0,0.0004779227601829,286.2283020019531,294.1499938964844,292.04998779296875,291.35772705078125,296.8228454589844,292.164306640625,286.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194241767749,8.043768320931122e-05,0.0009389864862896,-0.0202824231237173,0.0,0.0,0.0,-0.0088179036974906,60.0,8.00171184539795,-0.0,-7.085483133550954e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,9.553242125548422e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0001006002930807,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,7.430306868627667e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,0.000100600256701,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.0004772034590132,286.2315673828125,294.1499938964844,292.04998779296875,291.3818664550781,296.7377014160156,292.1376953125,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178921511396,7.866381929488853e-05,0.0009392283973284,-0.0198143813759088,0.0,0.0,0.0,-0.0087295928969979,60.0,7.998864650726318,-0.0,-7.064171114734563e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.93328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633728027344,0.0,0.0,9.553242125548422e-05,298.9534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3582763671875,0.0,0.0,0.0001006002930807,299.0745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3577880859375,0.0,0.0,7.430306868627667e-05,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3600158691406,0.0,0.0,0.000100600256701,298.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3674621582031,0.0,0.0,0.0004772034590132,286.2315673828125,294.1499938964844,292.04998779296875,291.3818664550781,296.7377014160156,292.1376953125,286.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178921511396,7.866381929488853e-05,0.0009392283973284,-0.0198143813759088,0.0,0.0,0.0,-0.0087295928969979,60.0,7.998864650726318,-0.0,-7.064171114734563e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.547787340125068e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0001005428566713,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,7.426064257742837e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,0.0001005428130156,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0004769309889525,286.2349548339844,294.1499938964844,292.04998779296875,291.4053649902344,296.6543273925781,292.11553955078125,286.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173089103773,7.799178274581209e-05,0.0009393171058036,-0.0196370594203472,0.0,0.0,0.0,-0.0086961211636662,60.0,8.001567840576172,-0.0,-7.05610574414095e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3641052246094,0.0,0.0,9.547787340125068e-05,298.9501342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.35906982421875,0.0,0.0,0.0001005428566713,299.0684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.35858154296875,0.0,0.0,7.426064257742837e-05,298.5504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3608093261719,0.0,0.0,0.0001005428130156,298.6572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681335449219,0.0,0.0,0.0004769309889525,286.2349548339844,294.1499938964844,292.04998779296875,291.4053649902344,296.6543273925781,292.11553955078125,286.995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173089103773,7.799178274581209e-05,0.0009393171058036,-0.0196370594203472,0.0,0.0,0.0,-0.0086961211636662,60.0,8.001567840576172,-0.0,-7.05610574414095e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,9.562181367073208e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,0.0001006944294204,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,7.437259773723781e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,0.0001006943930406,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,0.0004776500281877,286.23846435546875,294.1499938964844,292.04998779296875,291.42822265625,296.5725402832031,292.09979248046875,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188444284722,7.976494816830382e-05,0.0009390794439241,-0.020104918628931,0.0,0.0,0.0,-0.0087844179943203,60.0,8.016461372375488,-0.0,-7.077396446675267e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3649597167969,0.0,0.0,9.562181367073208e-05,298.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3599853515625,0.0,0.0,0.0001006944294204,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3594970703125,0.0,0.0,7.437259773723781e-05,298.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3616943359375,0.0,0.0,0.0001006943930406,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3689270019531,0.0,0.0,0.0004776500281877,286.23846435546875,294.1499938964844,292.04998779296875,291.42822265625,296.5725402832031,292.09979248046875,287.0036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188444284722,7.976494816830382e-05,0.0009390794439241,-0.020104918628931,0.0,0.0,0.0,-0.0087844179943203,60.0,8.016461372375488,-0.0,-7.077396446675267e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.606998355593532e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.000101166377135,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,7.472117431461811e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0001011663407552,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0004798887530341,286.2420349121094,294.1499938964844,292.04998779296875,291.45037841796875,296.4910583496094,292.0864562988281,287.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236161760985,8.528574835509062e-05,0.0009383304277434,-0.021561536937952,0.0,0.0,0.0,-0.0090592885389924,60.0,8.044900894165039,-0.0,-7.143894009686846e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3658752441406,0.0,0.0,9.606998355593532e-05,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609619140625,0.0,0.0,0.000101166377135,299.0546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3604736328125,0.0,0.0,7.472117431461811e-05,298.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3626403808594,0.0,0.0,0.0001011663407552,298.6539001464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0004798887530341,286.2420349121094,294.1499938964844,292.04998779296875,291.45037841796875,296.4910583496094,292.0864562988281,287.011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236161760985,8.528574835509062e-05,0.0009383304277434,-0.021561536937952,0.0,0.0,0.0,-0.0090592885389924,60.0,8.044900894165039,-0.0,-7.143894009686846e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9228210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3663635253906,0.0,0.0,9.63411366683431e-05,298.9424133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3614807128906,0.0,0.0,0.0001014519075397,299.0510559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3609924316406,0.0,0.0,7.493206794606522e-05,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3631286621094,0.0,0.0,0.0001014518711599,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3702392578125,0.0,0.0,0.0004812431870959,286.24383544921875,294.1499938964844,292.04998779296875,291.4612121582031,296.45068359375,292.0805053710937,287.0153503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265031596645,8.862592949299142e-05,0.0009378772811032,-0.0224427506327629,0.0,0.0,0.0,-0.0092255901545286,60.0,8.062318801879883,-0.0,-7.1842762849883e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3669128417969,0.0,0.0,9.726883581606673e-05,298.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.362060546875,0.0,0.0,0.0001024288285407,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.361572265625,0.0,0.0,7.565361738670617e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3637084960937,0.0,0.0,0.0001024287921609,298.6519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3707580566406,0.0,0.0,0.0004858772736042,286.2457275390625,294.1499938964844,292.04998779296875,291.47186279296875,296.4102783203125,292.0751647949219,287.0191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363869369029,0.0001000541305984,0.0009363327990286,-0.0254573542624712,0.0,0.0,0.0,-0.0097946096211671,60.0,8.113348007202148,-0.0,-7.323302497752594e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,9.973161650123076e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.0001050222490448,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,7.756910781608894e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.000105022212665,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,0.000498179346323,286.2496643066406,294.1499938964844,292.04998779296875,291.4925842285156,296.32879638671875,292.0666198730469,287.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626257862895,0.0001303929748246,0.0009322328260168,-0.0334567986428737,0.0,0.0,0.0,-0.0113052055239677,60.0,8.255953788757324,-0.0,-7.698837833913785e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3680725097656,0.0,0.0,9.973161650123076e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3633117675781,0.0,0.0,0.0001050222490448,299.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3628234863281,0.0,0.0,7.756910781608894e-05,298.57568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.36492919921875,0.0,0.0,0.000105022212665,298.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3719177246094,0.0,0.0,0.000498179346323,286.2496643066406,294.1499938964844,292.04998779296875,291.4925842285156,296.32879638671875,292.0666198730469,287.0266418457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626257862895,0.0001303929748246,0.0009322328260168,-0.0334567986428737,0.0,0.0,0.0,-0.0113052055239677,60.0,8.255953788757324,-0.0,-7.698837833913785e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0001031901629175,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001086642732843,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,8.025909482967108e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0001086642296286,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0005154554964974,286.25396728515625,294.1499938964844,292.04998779296875,291.5126037597656,296.2536926269531,292.0592956542969,287.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994985932484,0.0001730001094983,0.0009264984983019,-0.0446800030767917,0.0,0.0,0.0,-0.0134267685934901,60.0,8.10367202758789,-0.0,-8.24206480842804e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697204589844,0.0,0.0,0.0001031901629175,298.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.364990234375,0.0,0.0,0.0001086642732843,299.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3645324707031,0.0,0.0,8.025909482967108e-05,298.5949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3666076660156,0.0,0.0,0.0001086642296286,298.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3734741210937,0.0,0.0,0.0005154554964974,286.25396728515625,294.1499938964844,292.04998779296875,291.5126037597656,296.2536926269531,292.0592956542969,287.0340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994985932484,0.0001730001094983,0.0009264984983019,-0.0446800030767917,0.0,0.0,0.0,-0.0134267685934901,60.0,8.10367202758789,-0.0,-8.24206480842804e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.000107397645479,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,0.0001130949531216,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,8.353158045792952e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0001130949167418,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,0.0005364727112464,286.25836181640625,294.1499938964844,292.04998779296875,291.5318298339844,296.1694030761719,292.0546264648437,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443016119301,0.000224834686378,0.0009194669546559,-0.058311142027378,0.0,0.0,0.0,-0.0160075221210718,60.0,8.587458610534668,-0.0,-8.927892025667462e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3711853027344,0.0,0.0,0.000107397645479,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36651611328125,0.0,0.0,0.0001130949531216,299.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3660888671875,0.0,0.0,8.353158045792952e-05,298.61572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3681030273437,0.0,0.0,0.0001130949167418,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3749084472656,0.0,0.0,0.0005364727112464,286.25836181640625,294.1499938964844,292.04998779296875,291.5318298339844,296.1694030761719,292.0546264648437,287.0413818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443016119301,0.000224834686378,0.0009194669546559,-0.058311142027378,0.0,0.0,0.0,-0.0160075221210718,60.0,8.587458610534668,-0.0,-8.927892025667462e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0001110817465814,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001169744937215,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,8.639699080958962e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0001169744500657,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0005548755289055,286.2630310058594,294.1499938964844,292.04998779296875,291.55029296875,296.0841064453125,292.0521240234375,287.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835600016638,0.0002702230704016,0.0009133369312621,-0.0702212154865264,0.0,0.0,0.0,-0.0182674676179885,60.0,8.950888633728027,-0.0,-9.550909396693896e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3728332519531,0.0,0.0,0.0001110817465814,298.927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.36822509765625,0.0,0.0,0.0001169744937215,299.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3677978515625,0.0,0.0,8.639699080958962e-05,298.6328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3697814941406,0.0,0.0,0.0001169744500657,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.37646484375,0.0,0.0,0.0005548755289055,286.2630310058594,294.1499938964844,292.04998779296875,291.55029296875,296.0841064453125,292.0521240234375,287.0486145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835600016638,0.0002702230704016,0.0009133369312621,-0.0702212154865264,0.0,0.0,0.0,-0.0182674676179885,60.0,8.950888633728027,-0.0,-9.550909396693896e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37371826171875,0.0,0.0,0.0001123461624956,298.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.369140625,0.0,0.0,0.0001183059794129,299.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.36871337890625,0.0,0.0,8.738042379263788e-05,298.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3706970214844,0.0,0.0,0.0001183059357572,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3773193359375,0.0,0.0,0.0005611915257759,286.26544189453125,294.1499938964844,292.04998779296875,291.5592041015625,296.04150390625,292.051513671875,287.0521850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.00119704764802,0.0002858011284843,0.0009112465195357,-0.0743024572730064,0.0,0.0,0.0,-0.0190431885421276,60.0,9.08541202545166,-0.0,-9.769576081453125e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3746032714844,0.0,0.0,0.0001129697775468,298.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3700866699219,0.0,0.0,0.0001189626782434,299.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3696594238281,0.0,0.0,8.78654609550722e-05,298.6448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,0.0001189626345876,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3782043457031,0.0,0.0,0.0005643066833727,286.26788330078125,294.1499938964844,292.04998779296875,291.56793212890625,295.999267578125,292.0510559082031,287.0557556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012036965927109,0.000293484335998,0.0009102122858166,-0.0763140320777893,0.0,0.0,0.0,-0.0194257609546184,60.0,9.18570327758789,-0.0,-9.878335305302245e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001113695034291,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001172775082523,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,8.66207992658019e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0001172774718725,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0005563129670917,286.2727355957031,294.1499938964844,292.04998779296875,291.5847473144531,295.9178161621094,292.0505065917969,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866448912769,0.0002737682079896,0.0009128767414949,-0.0711502879858017,0.0,0.0,0.0,-0.0184440780431032,60.0,9.226360321044922,-0.0,-9.600451988944769e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3764953613281,0.0,0.0,0.0001113695034291,298.9192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3720397949219,0.0,0.0,0.0001172775082523,299.0078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3716125488281,0.0,0.0,8.66207992658019e-05,298.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37353515625,0.0,0.0,0.0001172774718725,298.62725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3800354003906,0.0,0.0,0.0005563129670917,286.2727355957031,294.1499938964844,292.04998779296875,291.5847473144531,295.9178161621094,292.0505065917969,287.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866448912769,0.0002737682079896,0.0009128767414949,-0.0711502879858017,0.0,0.0,0.0,-0.0184440780431032,60.0,9.226360321044922,-0.0,-9.600451988944769e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0001075233667506,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0001132273391704,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,8.362936205230653e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0001132273027906,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,0.0005371007719077,286.2775573730469,294.1499938964844,292.04998779296875,291.6007080078125,295.840087890625,292.0502319335937,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456651845946,0.0002263832429889,0.0009192819125019,-0.0587178952991962,0.0,0.0,0.0,-0.0160847473889589,60.0,9.106414794921877,-0.0,-8.94879832458173e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,0.0001075233667506,298.9149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3740234375,0.0,0.0,0.0001132273391704,299.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37359619140625,0.0,0.0,8.362936205230653e-05,298.659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3755187988281,0.0,0.0,0.0001132273027906,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3819274902344,0.0,0.0,0.0005371007719077,286.2775573730469,294.1499938964844,292.04998779296875,291.6007080078125,295.840087890625,292.0502319335937,287.0698547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456651845946,0.0002263832429889,0.0009192819125019,-0.0587178952991962,0.0,0.0,0.0,-0.0160847473889589,60.0,9.106414794921877,-0.0,-8.94879832458173e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0001030320563586,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001084977775462,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,8.013611659407616e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0001084977411665,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,0.0005146657931618,286.2822265625,294.1499938964844,292.04998779296875,291.6158142089844,295.7684020996094,292.0501403808594,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978170903399,0.0001710516662569,0.0009267654386349,-0.044167086482048,0.0,0.0,0.0,-0.0133297722786664,60.0,8.866365432739258,-0.0,-8.216818514483749e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38037109375,0.0,0.0,0.0001030320563586,298.9039611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760070800781,0.0,0.0,0.0001084977775462,299.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3756103515625,0.0,0.0,8.013611659407616e-05,298.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.37750244140625,0.0,0.0,0.0001084977411665,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838195800781,0.0,0.0,0.0005146657931618,286.2822265625,294.1499938964844,292.04998779296875,291.6158142089844,295.7684020996094,292.0501403808594,287.0767822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978170903399,0.0001710516662569,0.0009267654386349,-0.044167086482048,0.0,0.0,0.0,-0.0133297722786664,60.0,8.866365432739258,-0.0,-8.216818514483749e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,9.876839612843467e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001040079223457,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,7.681992428842932e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.0001040078932419,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0004933679592795,286.28680419921875,294.1499938964844,292.04998779296875,291.6300048828125,295.6992492675781,292.0500793457031,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523805394768,0.0001185263536171,0.0009338542004115,-0.0303285792469978,0.0,0.0,0.0,-0.0107144452631473,60.0,8.601652145385742,-0.0,-7.550833203140429e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3822937011719,0.0,0.0,9.876839612843467e-05,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3780212402344,0.0,0.0,0.0001040079223457,299.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37762451171875,0.0,0.0,7.681992428842932e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3794860839844,0.0,0.0,0.0001040078932419,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3857116699219,0.0,0.0,0.0004933679592795,286.28680419921875,294.1499938964844,292.04998779296875,291.6300048828125,295.6992492675781,292.0500793457031,287.08367919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523805394768,0.0001185263536171,0.0009338542004115,-0.0303285792469978,0.0,0.0,0.0,-0.0107144452631473,60.0,8.601652145385742,-0.0,-7.550833203140429e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.38330078125,0.0,0.0,9.73199203144759e-05,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3790283203125,0.0,0.0,0.0001024826124194,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786315917969,0.0,0.0,7.5693336839322e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3804626464844,0.0,0.0,0.0001024825833155,298.63409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0004861325433012,286.2890625,294.1499938964844,292.04998779296875,291.6367492675781,295.6662902832031,292.0500793457031,287.08709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369487572461,0.0001006827151286,0.0009362660348415,-0.0256231296807527,0.0,0.0,0.0,-0.0098259979858994,60.0,8.487131118774414,-0.0,-7.330985596354368e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.616192983230576e-05,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.38006591796875,0.0,0.0,0.0001012631910271,299.01617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3796691894531,0.0,0.0,7.479267515009269e-05,298.6695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3815002441406,0.0,0.0,0.0001012631546473,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3876647949219,0.0,0.0,0.0004803481278941,286.2913513183594,294.1499938964844,292.04998779296875,291.6432800292969,295.6339111328125,292.050048828125,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246163001284,8.641763997729868e-05,0.0009381986455991,-0.0218601375818252,0.0,0.0,0.0,-0.0091157527640461,60.0,8.390181541442871,-0.0,-7.157562720294663e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.472143574384972e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,9.974628483178094e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,7.367229409283027e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.974625572795048e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0004731526132673,286.2958679199219,294.1499938964844,292.04998779296875,291.6556396484375,295.5699768066406,292.050048828125,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092508746311,6.867251795483753e-05,0.0009405784076079,-0.0171779077500104,0.0,0.0,0.0,-0.0082321166992187,60.0,8.234911918640137,-0.0,-6.944730301938763e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8923645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.472143574384972e-05,298.8450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.38214111328125,0.0,0.0,9.974628483178094e-05,299.0228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3817443847656,0.0,0.0,7.367229409283027e-05,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.383544921875,0.0,0.0,9.974625572795048e-05,298.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3896179199219,0.0,0.0,0.0004731526132673,286.2958679199219,294.1499938964844,292.04998779296875,291.6556396484375,295.5699768066406,292.050048828125,287.0973205566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092508746311,6.867251795483753e-05,0.0009405784076079,-0.0171779077500104,0.0,0.0,0.0,-0.0082321166992187,60.0,8.234911918640137,-0.0,-6.944730301938763e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.451605001231655e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.952999971574172e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.351254316745326e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,9.952997061191128e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.000472126645036,286.3004455566406,294.1499938964844,292.04998779296875,291.6670227050781,295.50750732421875,292.050048828125,287.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070593561977,6.614236917812377e-05,0.0009409169433638,-0.0165102053433656,0.0,0.0,0.0,-0.0081061217933893,60.0,8.164981842041016,-0.0,-6.914645211963943e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3883972167969,0.0,0.0,9.451605001231655e-05,298.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.38427734375,0.0,0.0,9.952999971574172e-05,299.0320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3838806152344,0.0,0.0,7.351254316745326e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3856811523437,0.0,0.0,9.952997061191128e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3916931152344,0.0,0.0,0.000472126645036,286.3004455566406,294.1499938964844,292.04998779296875,291.6670227050781,295.50750732421875,292.050048828125,287.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070593561977,6.614236917812377e-05,0.0009409169433638,-0.0165102053433656,0.0,0.0,0.0,-0.0081061217933893,60.0,8.164981842041016,-0.0,-6.914645211963943e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.528295049676672e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001003375800792,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,7.41090188967064e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,0.0001003375509753,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0004759574658237,286.3051452636719,294.1499938964844,292.04998779296875,291.67742919921875,295.4457702636719,292.0500183105469,287.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015227753669,7.558942161267623e-05,0.0009396382956765,-0.0190031640231609,0.0,0.0,0.0,-0.008576488122344,60.0,8.169511795043945,-0.0,-7.027310289231536e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
