time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977320,298.8914489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905944824219,0.0,0.0,9.528295049676672e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.38653564453125,0.0,0.0,0.0001003375800792,299.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,7.41090188967064e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3879089355469,0.0,0.0,0.0001003375509753,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938293457031,0.0,0.0,0.0004759574658237,286.3051452636719,294.1499938964844,292.04998779296875,291.67742919921875,295.4457702636719,292.0500183105469,287.1107482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015227753669,7.558942161267623e-05,0.0009396382956765,-0.0190031640231609,0.0,0.0,0.0,-0.008576488122344,60.0,8.169511795043945,-0.0,-7.027310289231536e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.680751827545464e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001019430274027,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,7.52947962610051e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0001019429982989,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0004835730069316,286.3099975585937,294.1499938964844,292.04998779296875,291.68682861328125,295.38433837890625,292.0500183105469,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314707178622,9.437015251023696e-05,0.0009371006162837,-0.0239580776542425,0.0,0.0,0.0,-0.0095115974545478,60.0,8.243734359741211,-0.0,-7.253989764421932e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3929138183594,0.0,0.0,9.680751827545464e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.388916015625,0.0,0.0,0.0001019430274027,299.0606994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3885192871094,0.0,0.0,7.52947962610051e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902587890625,0.0,0.0,0.0001019429982989,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3961181640625,0.0,0.0,0.0004835730069316,286.3099975585937,294.1499938964844,292.04998779296875,291.68682861328125,295.38433837890625,292.0500183105469,287.1174011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314707178622,9.437015251023696e-05,0.0009371006162837,-0.0239580776542425,0.0,0.0,0.0,-0.0095115974545478,60.0,8.243734359741211,-0.0,-7.253989764421932e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.8898010253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3941345214844,0.0,0.0,9.7611453384161e-05,298.7953491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.39013671875,0.0,0.0,0.000102789606899,299.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,7.592008478241041e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3914794921875,0.0,0.0,0.0001027895777951,298.6410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3973083496094,0.0,0.0,0.0004875888407696,286.3124694824219,294.1499938964844,292.04998779296875,291.691162109375,295.3536376953125,292.0500183105469,287.1206970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400387691333,0.0001042737276293,0.0009357649832963,-0.0265702567994594,0.0,0.0,0.0,-0.0100047187879681,60.0,8.290027618408203,-0.0,-7.37497103386886e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953857421875,0.0,0.0,9.84739963314496e-05,298.7908020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39141845703125,0.0,0.0,0.0001036979083437,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3910217285156,0.0,0.0,7.659094990231097e-05,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.39276123046875,0.0,0.0,0.0001036978792399,298.6405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3985290527344,0.0,0.0,0.0004918974009342,286.31500244140625,294.1499938964844,292.04998779296875,291.6952209472656,295.3229675292969,292.0500183105469,287.1239929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492263827472,0.0001148992960224,0.0009343270794488,-0.0293722748756408,0.0,0.0,0.0,-0.0105337649583816,60.0,8.343644142150879,-0.0,-7.505884269676244e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0001000475385808,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.0001053549203788,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,7.78148096287623e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.000105354891275,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,0.000499757588841,286.3201599121094,294.1499938964844,292.04998779296875,291.7025756835937,295.2618103027344,292.0500183105469,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659960098564,0.0001342838222626,0.0009317121584899,-0.0344822704792022,0.0,0.0,0.0,-0.0114989597350358,60.0,8.448729515075684,-0.0,-7.747676988856257e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.39794921875,0.0,0.0,0.0001000475385808,298.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39404296875,0.0,0.0,0.0001053549203788,299.0802307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3936462402344,0.0,0.0,7.78148096287623e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3953552246094,0.0,0.0,0.000105354891275,298.6390991210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,0.000499757588841,286.3201599121094,294.1499938964844,292.04998779296875,291.7025756835937,295.2618103027344,292.0500183105469,287.13055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659960098564,0.0001342838222626,0.0009317121584899,-0.0344822704792022,0.0,0.0,0.0,-0.0114989597350358,60.0,8.448729515075684,-0.0,-7.747676988856257e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0001013063156278,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0001066804761649,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,7.879386248532683e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.000106680447061,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,0.0005060454132035,286.325439453125,294.1499938964844,292.04998779296875,291.7088317871094,295.2012023925781,292.0500183105469,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794127592816,0.0001497909834142,0.0009296218049712,-0.0385682471096515,0.0,0.0,0.0,-0.012271100655198,60.0,8.542815208435059,-0.0,-7.943862101456035e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.400634765625,0.0,0.0,0.0001013063156278,298.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39678955078125,0.0,0.0,0.0001066804761649,299.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3964233398437,0.0,0.0,7.879386248532683e-05,298.66845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3981018066406,0.0,0.0,0.000106680447061,298.63720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,0.0005060454132035,286.325439453125,294.1499938964844,292.04998779296875,291.7088317871094,295.2012023925781,292.0500183105469,287.1370849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794127592816,0.0001497909834142,0.0009296218049712,-0.0385682471096515,0.0,0.0,0.0,-0.012271100655198,60.0,8.542815208435059,-0.0,-7.943862101456035e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.0001022467549773,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0001076708067557,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.952531450428069e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,0.0001076707776519,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0005107431206852,286.3308410644531,294.1499938964844,292.04998779296875,291.7140197753906,295.1411437988281,292.0500183105469,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894343722611,0.000161376548931,0.0009280578233301,-0.041619699448347,0.0,0.0,0.0,-0.01284796372056,60.0,8.620787620544434,-0.0,-8.092033709772296e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4034423828125,0.0,0.0,0.0001022467549773,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3996276855469,0.0,0.0,0.0001076708067557,299.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3992614746094,0.0,0.0,7.952531450428069e-05,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4009094238281,0.0,0.0,0.0001076707776519,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4064636230469,0.0,0.0,0.0005107431206852,286.3308410644531,294.1499938964844,292.04998779296875,291.7140197753906,295.1411437988281,292.0500183105469,287.1435852050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894343722611,0.000161376548931,0.0009280578233301,-0.041619699448347,0.0,0.0,0.0,-0.01284796372056,60.0,8.620787620544434,-0.0,-8.092033709772296e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,0.0001028933183988,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001083516617654,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,8.002819231478497e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0001083516326616,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0005139728309586,286.3363342285156,294.1499938964844,292.04998779296875,291.71807861328125,295.08209228515625,292.04998779296875,287.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096322434023,0.0001693417143542,0.0009269807487726,-0.0437169410288333,0.0,0.0,0.0,-0.0132445525377988,60.0,8.677202224731445,-0.0,-8.19469718749133e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4063415527344,0.0,0.0,0.0001028933183988,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.402587890625,0.0,0.0,0.0001083516617654,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4022216796875,0.0,0.0,8.002819231478497e-05,298.6653137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4038391113281,0.0,0.0,0.0001083516326616,298.63311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4093322753906,0.0,0.0,0.0005139728309586,286.3363342285156,294.1499938964844,292.04998779296875,291.71807861328125,295.08209228515625,292.04998779296875,287.1500549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096322434023,0.0001693417143542,0.0009269807487726,-0.0437169410288333,0.0,0.0,0.0,-0.0132445525377988,60.0,8.677202224731445,-0.0,-8.19469718749133e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4078063964844,0.0,0.0,0.0001032112122629,298.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.404052734375,0.0,0.0,0.0001086864285753,299.0812683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4037170410156,0.0,0.0,8.027545118238777e-05,298.6644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.40533447265625,0.0,0.0,0.0001086863994714,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4107666015625,0.0,0.0,0.000515560794156,286.3390808105469,294.1499938964844,292.04998779296875,291.7196960449219,295.0525817871094,292.04998779296875,287.1532897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997025528922,0.0001732579403324,0.0009264445980079,-0.0447478890419006,0.0,0.0,0.0,-0.0134395100176334,60.0,8.704607963562012,-0.0,-8.24541146471347e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,0.000103425780253,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40557861328125,0.0,0.0,0.000108912376163,299.0804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4052124023437,0.0,0.0,8.044233254622668e-05,298.6636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4068298339844,0.0,0.0,0.0001089123470592,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4122314453125,0.0,0.0,0.0005166326300241,286.3418884277344,294.1499938964844,292.04998779296875,291.72100830078125,295.0233459472656,292.04998779296875,287.1565246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011019929079338,0.0001759012957336,0.0009260915685445,-0.0454436689615249,0.0,0.0,0.0,-0.0135711468756198,60.0,8.72547435760498,-0.0,-8.279729257765214e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0001034402666846,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,0.0001089276265702,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,8.045360300457105e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,0.0001089275974663,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0005167049821466,286.3475036621094,294.1499938964844,292.04998779296875,291.7228088378906,294.9662475585937,292.04998779296875,287.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021486716344,0.0001760797022143,0.000926068983972,-0.0454906225204467,0.0,0.0,0.0,-0.0135800372809171,60.0,8.738298416137695,-0.0,-8.282047758711998e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0001034402666846,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.40869140625,0.0,0.0,0.0001089276265702,299.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4083251953125,0.0,0.0,8.045360300457105e-05,298.6618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.409912109375,0.0,0.0,0.0001089275974663,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4152526855469,0.0,0.0,0.0005167049821466,286.3475036621094,294.1499938964844,292.04998779296875,291.7228088378906,294.9662475585937,292.04998779296875,287.1629333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021486716344,0.0001760797022143,0.000926068983972,-0.0454906225204467,0.0,0.0,0.0,-0.0135800372809171,60.0,8.738298416137695,-0.0,-8.282047758711998e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0001033194130286,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0001088003627955,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,8.03595976321958e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,0.0001088003336917,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0005161013104952,286.3531799316406,294.1499938964844,292.04998779296875,291.723388671875,294.9100036621094,292.04998779296875,287.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008601868525,0.0001745907502481,0.0009262694511562,-0.0450987145304679,0.0,0.0,0.0,-0.0135058965533971,60.0,8.735638618469238,-0.0,-8.262705364359135e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4154663085937,0.0,0.0,0.0001033194130286,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4118347167969,0.0,0.0,0.0001088003627955,299.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4114990234375,0.0,0.0,8.03595976321958e-05,298.6600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4130554199219,0.0,0.0,0.0001088003336917,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4183349609375,0.0,0.0,0.0005161013104952,286.3531799316406,294.1499938964844,292.04998779296875,291.723388671875,294.9100036621094,292.04998779296875,287.1693725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008601868525,0.0001745907502481,0.0009262694511562,-0.0450987145304679,0.0,0.0,0.0,-0.0135058965533971,60.0,8.735638618469238,-0.0,-8.262705364359135e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0001032275540637,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0001087036289391,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,8.028815500438213e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0001087035998352,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.0005156424595043,286.3589172363281,294.1499938964844,292.04998779296875,291.723388671875,294.85546875,292.04998779296875,287.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998796205967,0.0001734589604893,0.0009264206164516,-0.0448008030652999,0.0,0.0,0.0,-0.0134495357051491,60.0,8.723745346069336,-0.0,-8.248018446010975e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4186706542969,0.0,0.0,0.0001032275540637,298.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4151306152344,0.0,0.0,0.0001087036289391,299.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4147644042969,0.0,0.0,8.028815500438213e-05,298.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41632080078125,0.0,0.0,0.0001087035998352,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4215087890625,0.0,0.0,0.0005156424595043,286.3589172363281,294.1499938964844,292.04998779296875,291.723388671875,294.85546875,292.04998779296875,287.1757507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998796205967,0.0001734589604893,0.0009264206164516,-0.0448008030652999,0.0,0.0,0.0,-0.0134495357051491,60.0,8.723745346069336,-0.0,-8.248018446010975e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0001031480642268,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,0.0001086199263227,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,8.022633119253442e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0001086198972188,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0005152454250492,286.3647155761719,294.1499938964844,292.04998779296875,291.723388671875,294.80145263671875,292.04998779296875,287.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990318842232,0.000172479689354,0.0009265521657653,-0.0445430278778076,0.0,0.0,0.0,-0.0134007735177874,60.0,8.711301803588867,-0.0,-8.235320336780205e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.42193603515625,0.0,0.0,0.0001031480642268,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4184265136719,0.0,0.0,0.0001086199263227,299.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4180908203125,0.0,0.0,8.022633119253442e-05,298.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.41961669921875,0.0,0.0,0.0001086198972188,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4247131347656,0.0,0.0,0.0005152454250492,286.3647155761719,294.1499938964844,292.04998779296875,291.723388671875,294.80145263671875,292.04998779296875,287.18212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990318842232,0.000172479689354,0.0009265521657653,-0.0445430278778076,0.0,0.0,0.0,-0.0134007735177874,60.0,8.711301803588867,-0.0,-8.235320336780205e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4236145019531,0.0,0.0,0.0001031225692713,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4201354980469,0.0,0.0,0.0001085930707631,299.0710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,8.020649693207815e-05,298.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4212951660156,0.0,0.0,0.0001085930416593,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4263916015625,0.0,0.0,0.0005151180084794,286.3676147460937,294.1499938964844,292.04998779296875,291.723388671875,294.7752380371094,292.04998779296875,287.185302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987615678459,0.0001721655280562,0.0009265959961339,-0.0444603264331817,0.0,0.0,0.0,-0.0133851375430822,60.0,8.704707145690918,-0.0,-8.2312489269043e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42529296875,0.0,0.0,0.0001030951025313,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4218139648437,0.0,0.0,0.0001085641488316,299.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4214782714844,0.0,0.0,8.018513472052291e-05,298.6547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4230041503906,0.0,0.0,0.0001085641197278,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.42803955078125,0.0,0.0,0.0005149808712303,286.3705444335937,294.1499938964844,292.04998779296875,291.723388671875,294.7489318847656,292.04998779296875,287.1885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984698310494,0.0001718271669233,0.0009266426204703,-0.0443712510168552,0.0,0.0,0.0,-0.0133682945743203,60.0,8.698078155517578,-0.0,-8.226864167681924e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0001030560088111,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0001085229814634,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,8.015472849365324e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001085229523596,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0005147855263203,286.3764038085937,294.1499938964844,292.04998779296875,291.723388671875,294.697021484375,292.04998779296875,287.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980508523061,0.0001713454112177,0.0009267054265365,-0.044244434684515,0.0,0.0,0.0,-0.013344295322895,60.0,8.685165405273438,-0.0,-8.220624891919216e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4286804199219,0.0,0.0,0.0001030560088111,298.7460021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4252624511719,0.0,0.0,0.0001085229814634,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4249267578125,0.0,0.0,8.015472849365324e-05,298.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4264221191406,0.0,0.0,0.0001085229523596,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.431396484375,0.0,0.0,0.0005147855263203,286.3764038085937,294.1499938964844,292.04998779296875,291.723388671875,294.697021484375,292.04998779296875,287.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980508523061,0.0001713454112177,0.0009267054265365,-0.044244434684515,0.0,0.0,0.0,-0.013344295322895,60.0,8.685165405273438,-0.0,-8.220624891919216e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001030470302794,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0001085135299945,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,8.014774357434362e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001085135008906,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,0.0005147407064214,286.38238525390625,294.1499938964844,292.04998779296875,291.723388671875,294.647216796875,292.04998779296875,287.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979559738188,0.0001712348021101,0.0009267212008126,-0.0442153140902519,0.0,0.0,0.0,-0.0133387921378016,60.0,8.673686981201172,-0.0,-8.219192437763922e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322204589844,0.0,0.0,0.0001030470302794,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4288330078125,0.0,0.0,0.0001085135299945,299.0662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.42852783203125,0.0,0.0,8.014774357434362e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42999267578125,0.0,0.0,0.0001085135008906,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4349060058594,0.0,0.0,0.0005147407064214,286.38238525390625,294.1499938964844,292.04998779296875,291.723388671875,294.647216796875,292.04998779296875,287.2012023925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979559738188,0.0001712348021101,0.0009267212008126,-0.0442153140902519,0.0,0.0,0.0,-0.0133387921378016,60.0,8.673686981201172,-0.0,-8.219192437763922e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,0.0001030391504173,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,0.0001085052281268,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,8.014161721803248e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,0.000108505206299,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0005147013580426,286.38836669921875,294.1499938964844,292.04998779296875,291.723388671875,294.59771728515625,292.04998779296875,287.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978712234646,0.000171137653524,0.000926733482629,-0.0441897436976432,0.0,0.0,0.0,-0.0133339520543813,60.0,8.662428855895996,-0.0,-8.217934777121627e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,0.0001030391504173,298.74176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.43243408203125,0.0,0.0,0.0001085052281268,299.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.43212890625,0.0,0.0,8.014161721803248e-05,298.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4335632324219,0.0,0.0,0.000108505206299,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0005147013580426,286.38836669921875,294.1499938964844,292.04998779296875,291.723388671875,294.59771728515625,292.04998779296875,287.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978712234646,0.000171137653524,0.000926733482629,-0.0441897436976432,0.0,0.0,0.0,-0.0133339520543813,60.0,8.662428855895996,-0.0,-8.217934777121627e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001030471466947,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0001085136536858,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,8.01478381617926e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001085136245819,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.0005147413467057,286.3943786621094,294.1499938964844,292.04998779296875,291.723388671875,294.5487365722656,292.04998779296875,287.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979562066495,0.0001712361117824,0.000926720094867,-0.0442156605422496,0.0,0.0,0.0,-0.0133388536050915,60.0,8.651756286621094,-0.0,-8.219209490789582e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,0.0001030471466947,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.43609619140625,0.0,0.0,0.0001085136536858,299.0625915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4357604980469,0.0,0.0,8.01478381617926e-05,298.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43719482421875,0.0,0.0,0.0001085136245819,298.62225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.0005147413467057,286.3943786621094,294.1499938964844,292.04998779296875,291.723388671875,294.5487365722656,292.04998779296875,287.2138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979562066495,0.0001712361117824,0.000926720094867,-0.0442156605422496,0.0,0.0,0.0,-0.0133388536050915,60.0,8.651756286621094,-0.0,-8.219209490789582e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4412536621094,0.0,0.0,0.0001030643616104,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.43798828125,0.0,0.0,0.0001085317780962,299.06170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43768310546875,0.0,0.0,8.016121864784509e-05,298.6473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4390869140625,0.0,0.0,0.0001085317489923,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.44384765625,0.0,0.0,0.0005148273194208,286.3974609375,294.1499938964844,292.04998779296875,291.723388671875,294.5255126953125,292.04998779296875,287.2170104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098140142858,0.0001714481477392,0.0009266919223591,-0.0442714765667915,0.0,0.0,0.0,-0.0133494129404425,60.0,8.647394180297852,-0.0,-8.221955027920559e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4430847167969,0.0,0.0,0.0001030741914291,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398498535156,0.0,0.0,0.0001085421245079,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4395446777344,0.0,0.0,8.01688656792976e-05,298.64654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4409484863281,0.0,0.0,0.00010854210268,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4456787109375,0.0,0.0,0.0005148764466866,286.4004821777344,294.1499938964844,292.04998779296875,291.723388671875,294.5016174316406,292.04998779296875,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982464300468,0.0001715692196739,0.0009266771376132,-0.0443033501505851,0.0,0.0,0.0,-0.0133554497733712,60.0,8.642545700073242,-0.0,-8.22352319573838e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001031089705065,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0001085787444026,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,8.019591768970713e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,0.0001085787225747,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,0.0005150501383468,286.4066162109375,294.1499938964844,292.04998779296875,291.723388671875,294.4547119140625,292.04998779296875,287.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986152337864,0.0001719975698506,0.0009266177075915,-0.0444161109626293,0.0,0.0,0.0,-0.0133767696097493,60.0,8.633721351623535,-0.0,-8.22907253450467e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.44683837890625,0.0,0.0,0.0001031089705065,298.7353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4436340332031,0.0,0.0,0.0001085787444026,299.0590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4433288574219,0.0,0.0,8.019591768970713e-05,298.6449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4447326660156,0.0,0.0,0.0001085787225747,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4493713378906,0.0,0.0,0.0005150501383468,286.4066162109375,294.1499938964844,292.04998779296875,291.723388671875,294.4547119140625,292.04998779296875,287.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986152337864,0.0001719975698506,0.0009266177075915,-0.0444161109626293,0.0,0.0,0.0,-0.0133767696097493,60.0,8.633721351623535,-0.0,-8.22907253450467e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.000103154045064,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.000108626220026,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,8.023097325349227e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0001086261909222,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0005152753437869,286.41278076171875,294.1499938964844,292.04998779296875,291.723388671875,294.4089050292969,292.04998779296875,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990956798195,0.0001725528709357,0.0009265427361242,-0.0445622876286506,0.0,0.0,0.0,-0.0134044187143445,60.0,8.625686645507812,-0.0,-8.236268911332446e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4506530761719,0.0,0.0,0.000103154045064,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.000108626220026,299.0572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4472045898437,0.0,0.0,8.023097325349227e-05,298.6434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4485778808594,0.0,0.0,0.0001086261909222,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4531555175781,0.0,0.0,0.0005152753437869,286.41278076171875,294.1499938964844,292.04998779296875,291.723388671875,294.4089050292969,292.04998779296875,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990956798195,0.0001725528709357,0.0009265427361242,-0.0445622876286506,0.0,0.0,0.0,-0.0134044187143445,60.0,8.625686645507812,-0.0,-8.236268911332446e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
