time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979660,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0001032045984175,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,0.0001086794509319,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,8.027029252843931e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,0.0001086794218281,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0005155278486199,286.41900634765625,294.1499938964844,292.04998779296875,291.723388671875,294.36376953125,292.04998779296875,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099634100683,0.0001731755473883,0.0009264585096389,-0.0447262004017829,0.0,0.0,0.0,-0.0134354224428534,60.0,8.618082046508789,-0.0,-8.244342097896151e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4545288085937,0.0,0.0,0.0001032045984175,298.73095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.451416015625,0.0,0.0,0.0001086794509319,299.0555114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4511108398437,0.0,0.0,8.027029252843931e-05,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.45245361328125,0.0,0.0,0.0001086794218281,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4570007324219,0.0,0.0,0.0005155278486199,286.41900634765625,294.1499938964844,292.04998779296875,291.723388671875,294.36376953125,292.04998779296875,287.2391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099634100683,0.0001731755473883,0.0009264585096389,-0.0447262004017829,0.0,0.0,0.0,-0.0134354224428534,60.0,8.618082046508789,-0.0,-8.244342097896151e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.000103262864286,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001087408090825,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,8.031561446841806e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001087407872546,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,0.0005158189451321,286.4252624511719,294.1499938964844,292.04998779296875,291.723388671875,294.32000732421875,292.04998779296875,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002549435943,0.0001738933497108,0.0009263615938834,-0.0449151434004306,0.0,0.0,0.0,-0.0134711619466543,60.0,8.611127853393555,-0.0,-8.253653760448287e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45849609375,0.0,0.0,0.000103262864286,298.7287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.4554138183594,0.0,0.0,0.0001087408090825,299.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,8.031561446841806e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4564514160156,0.0,0.0,0.0001087407872546,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4609375,0.0,0.0,0.0005158189451321,286.4252624511719,294.1499938964844,292.04998779296875,291.723388671875,294.32000732421875,292.04998779296875,287.2453918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002549435943,0.0001738933497108,0.0009263615938834,-0.0449151434004306,0.0,0.0,0.0,-0.0134711619466543,60.0,8.611127853393555,-0.0,-8.253653760448287e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4604797363281,0.0,0.0,0.0001032925792969,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4574279785156,0.0,0.0,0.0001087720957002,299.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4571533203125,0.0,0.0,8.033872290980071e-05,298.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4584655761719,0.0,0.0,0.0001087720738723,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4629211425781,0.0,0.0,0.0005159673164598,286.42840576171875,294.1499938964844,292.04998779296875,291.723388671875,294.2982788085937,292.04998779296875,287.2485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005721753463,0.0001742593740345,0.0009263128158636,-0.0450114905834198,0.0,0.0,0.0,-0.0134893907234072,60.0,8.607711791992188,-0.0,-8.258403738636846e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4624938964844,0.0,0.0,0.0001033232401823,298.7265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.45947265625,0.0,0.0,0.0001088043864001,299.0520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4591979980469,0.0,0.0,8.036256622290239e-05,298.6389465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.46051025390625,0.0,0.0,0.0001088043572963,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.46490478515625,0.0,0.0,0.0005161205190233,286.4315795898437,294.1499938964844,292.04998779296875,291.723388671875,294.27685546875,292.04998779296875,287.25164794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100898720324,0.0001746370398905,0.0009262616513296,-0.0451108999550342,0.0,0.0,0.0,-0.0135081941261887,60.0,8.604385375976562,-0.0,-8.263306483513588e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,0.0001033856387948,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001088700882974,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,8.041109686018899e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001088700664695,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0005164321628399,286.4379272460937,294.1499938964844,292.04998779296875,291.723388671875,294.2345886230469,292.04998779296875,287.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015629861503,0.0001754056720528,0.0009261572849936,-0.0453132167458534,0.0,0.0,0.0,-0.0135464631021022,60.0,8.597840309143066,-0.0,-8.273289608951019e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.85186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,0.0001033856387948,298.7242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4635925292969,0.0,0.0,0.0001088700882974,299.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4633178710937,0.0,0.0,8.041109686018899e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.464599609375,0.0,0.0,0.0001088700664695,298.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4689636230469,0.0,0.0,0.0005164321628399,286.4379272460937,294.1499938964844,292.04998779296875,291.723388671875,294.2345886230469,292.04998779296875,287.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015629861503,0.0001754056720528,0.0009261572849936,-0.0453132167458534,0.0,0.0,0.0,-0.0135464631021022,60.0,8.597840309143066,-0.0,-8.273289608951019e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0001034469314618,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0001089346405933,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,8.045877621043473e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,0.0001089346114895,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0005167383933439,286.4443664550781,294.1499938964844,292.04998779296875,291.723388671875,294.1941833496094,292.04998779296875,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022159596905,0.000176160770934,0.0009260551887564,-0.0455119647085666,0.0,0.0,0.0,-0.0135840596631169,60.0,8.591346740722656,-0.0,-8.283102204131866e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4707946777344,0.0,0.0,0.0001034469314618,298.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.46783447265625,0.0,0.0,0.0001089346405933,299.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4675598144531,0.0,0.0,8.045877621043473e-05,298.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4688415527344,0.0,0.0,0.0001089346114895,298.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.47314453125,0.0,0.0,0.0005167383933439,286.4443664550781,294.1499938964844,292.04998779296875,291.723388671875,294.1941833496094,292.04998779296875,287.2641906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022159596905,0.000176160770934,0.0009260551887564,-0.0455119647085666,0.0,0.0,0.0,-0.0135840596631169,60.0,8.591346740722656,-0.0,-8.283102204131866e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0001035111272358,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,0.0001090022342395,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,8.050870383158326e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.0001090022124117,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0005170590593479,286.4507751464844,294.1499938964844,292.04998779296875,291.723388671875,294.1530456542969,292.04998779296875,287.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029001325368,0.0001769515511114,0.0009259485523216,-0.0457200966775417,0.0,0.0,0.0,-0.0136234341189265,60.0,8.584918975830078,-0.0,-8.293384468061049e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4749450683594,0.0,0.0,0.0001035111272358,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4720458984375,0.0,0.0,0.0001090022342395,299.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4717712402344,0.0,0.0,8.050870383158326e-05,298.6351623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4730224609375,0.0,0.0,0.0001090022124117,298.6161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4772644042969,0.0,0.0,0.0005170590593479,286.4507751464844,294.1499938964844,292.04998779296875,291.723388671875,294.1530456542969,292.04998779296875,287.2704467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011029001325368,0.0001769515511114,0.0009259485523216,-0.0457200966775417,0.0,0.0,0.0,-0.0136234341189265,60.0,8.584918975830078,-0.0,-8.293384468061049e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0001035675813909,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001090616860892,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,8.055260695982724e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0001090616569854,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.000517341075465,286.4572448730469,294.1499938964844,292.04998779296875,291.723388671875,294.1134948730469,292.04998779296875,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035011848434,0.0001776469434844,0.0009258541977033,-0.0459031239151954,0.0,0.0,0.0,-0.0136580569669604,60.0,8.578152656555176,-0.0,-8.302432519258218e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.84783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4792175292969,0.0,0.0,0.0001035675813909,298.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4763488769531,0.0,0.0,0.0001090616860892,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.47607421875,0.0,0.0,8.055260695982724e-05,298.6342163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4773254394531,0.0,0.0,0.0001090616569854,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.48150634765625,0.0,0.0,0.000517341075465,286.4572448730469,294.1499938964844,292.04998779296875,291.723388671875,294.1134948730469,292.04998779296875,287.2767028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011035011848434,0.0001776469434844,0.0009258541977033,-0.0459031239151954,0.0,0.0,0.0,-0.0136580569669604,60.0,8.578152656555176,-0.0,-8.302432519258218e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4813537597656,0.0,0.0,0.0001035971654346,298.7164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.478515625,0.0,0.0,0.0001090928417397,299.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4782409667969,0.0,0.0,8.05756208137609e-05,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4794616699219,0.0,0.0,0.0001090928199118,298.6150207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4836120605469,0.0,0.0,0.0005174888647161,286.4604797363281,294.1499938964844,292.04998779296875,291.723388671875,294.09356689453125,292.04998779296875,287.27984619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038156226277,0.0001780114544089,0.0009258041391149,-0.0459990575909614,0.0,0.0,0.0,-0.0136762019246816,60.0,8.574830055236816,-0.0,-8.307176813104888e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4834899902344,0.0,0.0,0.000103623875475,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4806823730469,0.0,0.0,0.0001091209633159,299.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4804077148437,0.0,0.0,8.05963936727494e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.48162841796875,0.0,0.0,0.000109120941488,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4857482910156,0.0,0.0,0.0005176222766749,286.4637145996094,294.1499938964844,292.04998779296875,291.723388671875,294.07391357421875,292.04998779296875,287.282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011041002580896,0.0001783404004527,0.0009257598430849,-0.0460856333374977,0.0,0.0,0.0,-0.0136925810948014,60.0,8.5713529586792,-0.0,-8.311459254173317e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0001036735629895,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001091732920031,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,8.063503628363833e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001091732628992,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.000517870474141,286.47021484375,294.1499938964844,292.04998779296875,291.723388671875,294.0350036621094,292.04998779296875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046308791264,0.0001789525122148,0.0009256783523596,-0.0462467260658741,0.0,0.0,0.0,-0.0137230651453137,60.0,8.564205169677734,-0.0,-8.319431543668544e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4878234863281,0.0,0.0,0.0001036735629895,298.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,0.0001091732920031,299.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4847717285156,0.0,0.0,8.063503628363833e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4859619140625,0.0,0.0,0.0001091732628992,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49005126953125,0.0,0.0,0.000517870474141,286.47021484375,294.1499938964844,292.04998779296875,291.723388671875,294.0350036621094,292.04998779296875,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046308791264,0.0001789525122148,0.0009256783523596,-0.0462467260658741,0.0,0.0,0.0,-0.0137230651453137,60.0,8.564205169677734,-0.0,-8.319431543668544e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0001037124966387,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001092142847483,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,8.066531881922856e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0001092142629204,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0005180649459362,286.47674560546875,294.1499938964844,292.04998779296875,291.723388671875,293.9970703125,292.04998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050453176721,0.000179432099685,0.0009256132179871,-0.0463729426264762,0.0,0.0,0.0,-0.0137469414621591,60.0,8.556431770324707,-0.0,-8.325680767029554e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8437805175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4922180175781,0.0,0.0,0.0001037124966387,298.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4894714355469,0.0,0.0,0.0001092142847483,299.0398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4891967773437,0.0,0.0,8.066531881922856e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4903869628906,0.0,0.0,0.0001092142629204,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4944152832031,0.0,0.0,0.0005180649459362,286.47674560546875,294.1499938964844,292.04998779296875,291.723388671875,293.9970703125,292.04998779296875,287.2954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050453176721,0.000179432099685,0.0009256132179871,-0.0463729426264762,0.0,0.0,0.0,-0.0137469414621591,60.0,8.556431770324707,-0.0,-8.325680767029554e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0001037463298416,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,0.0001092499151127,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,8.069163595791906e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0001092498932848,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0005182339809834,286.4833068847656,294.1499938964844,292.04998779296875,291.723388671875,293.9594421386719,292.04998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054067872464,0.0001798488665372,0.0009255579207092,-0.0464826226234436,0.0,0.0,0.0,-0.0137676978483796,60.0,8.548357963562012,-0.0,-8.33111286624444e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4966125488281,0.0,0.0,0.0001037463298416,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.493896484375,0.0,0.0,0.0001092499151127,299.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49365234375,0.0,0.0,8.069163595791906e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.49481201171875,0.0,0.0,0.0001092498932848,298.6124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.498779296875,0.0,0.0,0.0005182339809834,286.4833068847656,294.1499938964844,292.04998779296875,291.723388671875,293.9594421386719,292.04998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054067872464,0.0001798488665372,0.0009255579207092,-0.0464826226234436,0.0,0.0,0.0,-0.0137676978483796,60.0,8.548357963562012,-0.0,-8.33111286624444e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0001037603578879,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001092646925826,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,8.070254261838272e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0001092646707547,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,0.0005183040630072,286.48992919921875,294.1499938964844,292.04998779296875,291.723388671875,293.9231872558594,292.04998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055551003664,0.0001800216559786,0.0009255334734916,-0.0465280972421169,0.0,0.0,0.0,-0.0137762958183884,60.0,8.53901195526123,-0.0,-8.333365997259534e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5011291503906,0.0,0.0,0.0001037603578879,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4984436035156,0.0,0.0,0.0001092646925826,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4981994628906,0.0,0.0,8.070254261838272e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4993591308594,0.0,0.0,0.0001092646707547,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5032653808594,0.0,0.0,0.0005183040630072,286.48992919921875,294.1499938964844,292.04998779296875,291.723388671875,293.9231872558594,292.04998779296875,287.3078918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055551003664,0.0001800216559786,0.0009255334734916,-0.0465280972421169,0.0,0.0,0.0,-0.0137762958183884,60.0,8.53901195526123,-0.0,-8.333365997259534e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5033569335937,0.0,0.0,0.0001037692854879,298.70611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,0.0001092740858439,299.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5004577636719,0.0,0.0,8.070948388194665e-05,298.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5016174316406,0.0,0.0,0.000109274064016,298.6114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5054931640625,0.0,0.0,0.0005183486500754,286.49322509765625,294.1499938964844,292.04998779296875,291.723388671875,293.90496826171875,292.04998779296875,287.3110046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056496296077,0.0001801315520424,0.0009255181066691,-0.0465570203959941,0.0,0.0,0.0,-0.0137817654758691,60.0,8.534448623657227,-0.0,-8.334799161957562e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5056457519531,0.0,0.0,0.000103770638816,298.7051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.50299072265625,0.0,0.0,0.0001092755119316,299.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50274658203125,0.0,0.0,8.071053889580071e-05,298.62945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5038757324219,0.0,0.0,0.0001092754973797,298.611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5077514648437,0.0,0.0,0.0005183554021641,286.4965515136719,294.1499938964844,292.04998779296875,291.723388671875,293.88702392578125,292.04998779296875,287.3141174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105663832277,0.0001801482430892,0.0009255155455321,-0.046561412513256,0.0,0.0,0.0,-0.0137825952842831,60.0,8.529435157775879,-0.0,-8.335016588034706e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50799560546875,0.0,0.0,0.0001037687397911,298.7042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50537109375,0.0,0.0,0.0001092735110432,299.03399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.505126953125,0.0,0.0,8.070906187640503e-05,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5062561035156,0.0,0.0,0.0001092734892154,298.6107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101013183594,0.0,0.0,0.0005183459143154,286.5,294.1499938964844,292.04998779296875,291.723388671875,293.8685302734375,292.04998779296875,287.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105643576011,0.0001801247854018,0.0009255188051611,-0.0465552359819412,0.0,0.0,0.0,-0.0137814274057745,60.0,8.524003982543945,-0.0,-8.334710344115592e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5101928710937,0.0,0.0,0.0001037665279,298.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.507568359375,0.0,0.0,0.0001092711900128,299.033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50732421875,0.0,0.0,8.070734475040808e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5084533691406,0.0,0.0,0.0001092711681849,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0005183349130675,286.503173828125,294.1499938964844,292.04998779296875,291.723388671875,293.8514404296875,292.04998779296875,287.3203430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056225048378,0.0001800975878722,0.0009255249751731,-0.0465480759739875,0.0,0.0,0.0,-0.0137800853699445,60.0,8.518989562988281,-0.0,-8.33435578329045e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,0.0001037316251313,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0001092344318749,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,8.068019815254956e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,0.000109234410047,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.000518160581123,286.5098571777344,294.1499938964844,292.04998779296875,291.723388671875,293.8174133300781,292.04998779296875,287.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052486952394,0.0001796675351215,0.0009255811455659,-0.0464349016547203,0.0,0.0,0.0,-0.0137586630880832,60.0,8.506402015686035,-0.0,-8.328749601105302e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.8372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51483154296875,0.0,0.0,0.0001037316251313,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.51226806640625,0.0,0.0,0.0001092344318749,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.51202392578125,0.0,0.0,8.068019815254956e-05,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5131225585937,0.0,0.0,0.000109234410047,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5168762207031,0.0,0.0,0.000518160581123,286.5098571777344,294.1499938964844,292.04998779296875,291.723388671875,293.8174133300781,292.04998779296875,287.3265380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011052486952394,0.0001796675351215,0.0009255811455659,-0.0464349016547203,0.0,0.0,0.0,-0.0137586630880832,60.0,8.506402015686035,-0.0,-8.328749601105302e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.0001037005713442,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0001092017264454,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,8.065604197327048e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0001092017046175,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.000518005399499,286.5165405273437,294.1499938964844,292.04998779296875,291.723388671875,293.7831115722656,292.04998779296875,287.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049195891246,0.0001792848779587,0.0009256347548216,-0.0463341958820819,0.0,0.0,0.0,-0.0137396203354001,60.0,8.494149208068848,-0.0,-8.323762301643003e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5194702148437,0.0,0.0,0.0001037005713442,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.51690673828125,0.0,0.0,0.0001092017264454,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5166931152344,0.0,0.0,8.065604197327048e-05,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0001092017046175,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.521484375,0.0,0.0,0.000518005399499,286.5165405273437,294.1499938964844,292.04998779296875,291.723388671875,293.7831115722656,292.04998779296875,287.332763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011049195891246,0.0001792848779587,0.0009256347548216,-0.0463341958820819,0.0,0.0,0.0,-0.0137396203354001,60.0,8.494149208068848,-0.0,-8.323762301643003e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,0.0001036400717566,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001091380181605,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,8.060898835537955e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,0.0001091379963327,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0005177032435312,286.5232238769531,294.1499938964844,292.04998779296875,291.723388671875,293.7494506835937,292.04998779296875,287.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042737169191,0.0001785394997568,0.0009257342317141,-0.0461380295455455,0.0,0.0,0.0,-0.0137025006115436,60.0,8.480202674865723,-0.0,-8.314052024616103e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52410888671875,0.0,0.0,0.0001036400717566,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5216064453125,0.0,0.0,0.0001091380181605,299.0284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5213928222656,0.0,0.0,8.060898835537955e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5224609375,0.0,0.0,0.0001091379963327,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,0.0005177032435312,286.5232238769531,294.1499938964844,292.04998779296875,291.723388671875,293.7494506835937,292.04998779296875,287.3389587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042737169191,0.0001785394997568,0.0009257342317141,-0.0461380295455455,0.0,0.0,0.0,-0.0137025006115436,60.0,8.480202674865723,-0.0,-8.314052024616103e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5264587402344,0.0,0.0,0.0001036016328725,298.697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.52398681640625,0.0,0.0,0.0001090975420083,299.0277099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52374267578125,0.0,0.0,8.057908416958526e-05,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5248413085937,0.0,0.0,0.0001090975201805,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5284423828125,0.0,0.0,0.0005175112164579,286.5265808105469,294.1499938964844,292.04998779296875,291.723388671875,293.7328796386719,292.04998779296875,287.342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038638185709,0.0001780659222276,0.0009257979691028,-0.0460133887827396,0.0,0.0,0.0,-0.0136789195239543,60.0,8.47260570526123,-0.0,-8.307885934755178e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5288391113281,0.0,0.0,0.0001035577661241,298.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5263671875,0.0,0.0,0.0001090513469534,299.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.526123046875,0.0,0.0,8.054496720433235e-05,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5271911621094,0.0,0.0,0.0001090513251256,298.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0005172921228222,286.5299377441406,294.1499938964844,292.04998779296875,291.723388671875,293.7164611816406,292.04998779296875,287.3451538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033965274691,0.000177525478648,0.0009258710779249,-0.045871153473854,0.0,0.0,0.0,-0.013652010820806,60.0,8.464639663696289,-0.0,-8.300851561671153e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0001034511951729,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0001089391225832,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,8.046207949519157e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001089391007553,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,0.0005167597555555,286.5366516113281,294.1499938964844,292.04998779296875,291.723388671875,293.6841125488281,292.04998779296875,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022612452507,0.0001762125320965,0.0009260486694984,-0.0455255880951881,0.0,0.0,0.0,-0.0135866394266486,60.0,8.447484970092773,-0.0,-8.28377508810263e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5335693359375,0.0,0.0,0.0001034511951729,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5311279296875,0.0,0.0,0.0001089391225832,299.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,8.046207949519157e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5319519042969,0.0,0.0,0.0001089391007553,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5355224609375,0.0,0.0,0.0005167597555555,286.5366516113281,294.1499938964844,292.04998779296875,291.723388671875,293.6841125488281,292.04998779296875,287.3513488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022612452507,0.0001762125320965,0.0009260486694984,-0.0455255880951881,0.0,0.0,0.0,-0.0135866394266486,60.0,8.447484970092773,-0.0,-8.28377508810263e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001033141670632,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001087948185158,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,8.035550126805902e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,0.0001087948039639,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0005160752916708,286.5433959960937,294.1499938964844,292.04998779296875,291.723388671875,293.6524963378906,292.04998779296875,287.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008013971149,0.0001745243644108,0.0009262770763598,-0.0450812429189682,0.0,0.0,0.0,-0.0135025847703218,60.0,8.428256034851074,-0.0,-8.261843476020658e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
