time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982000,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5383605957031,0.0,0.0,0.0001033141670632,298.6952209472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.53594970703125,0.0,0.0,0.0001087948185158,299.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5357360839844,0.0,0.0,8.035550126805902e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5367736816406,0.0,0.0,0.0001087948039639,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5402526855469,0.0,0.0,0.0005160752916708,286.5433959960937,294.1499938964844,292.04998779296875,291.723388671875,293.6524963378906,292.04998779296875,287.3575134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008013971149,0.0001745243644108,0.0009262770763598,-0.0450812429189682,0.0,0.0,0.0,-0.0135025847703218,60.0,8.428256034851074,-0.0,-8.261843476020658e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001031423089443,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0001086138436221,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,8.022183465072885e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0001086138290702,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.00051521678688,286.5501403808594,294.1499938964844,292.04998779296875,291.723388671875,293.6214294433594,292.04998779296875,287.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989711154252,0.0001724071335047,0.0009265639819204,-0.0445239245891571,0.0,0.0,0.0,-0.0133971702307462,60.0,8.407118797302246,-0.0,-8.23437957819806e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.54315185546875,0.0,0.0,0.0001031423089443,298.69439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5408020019531,0.0,0.0,0.0001086138436221,299.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5405578613281,0.0,0.0,8.022183465072885e-05,298.62469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415954589844,0.0,0.0,0.0001086138290702,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5450439453125,0.0,0.0,0.00051521678688,286.5501403808594,294.1499938964844,292.04998779296875,291.723388671875,293.6214294433594,292.04998779296875,287.3637084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989711154252,0.0001724071335047,0.0009265639819204,-0.0445239245891571,0.0,0.0,0.0,-0.0133971702307462,60.0,8.407118797302246,-0.0,-8.23437957819806e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0001028955884976,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0001083540410036,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,8.002993854461238e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,0.0001083540191757,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0005139844142831,286.556884765625,294.1499938964844,292.04998779296875,291.723388671875,293.5911560058594,292.04998779296875,287.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963418753817,0.000169367660419,0.0009269741713069,-0.043723776936531,0.0,0.0,0.0,-0.0132458293810486,60.0,8.381634712219238,-0.0,-8.19503256366261e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5480041503906,0.0,0.0,0.0001028955884976,298.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.545654296875,0.0,0.0,0.0001083540410036,299.02130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5454406738281,0.0,0.0,8.002993854461238e-05,298.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.54644775390625,0.0,0.0,0.0001083540191757,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.54986572265625,0.0,0.0,0.0005139844142831,286.556884765625,294.1499938964844,292.04998779296875,291.723388671875,293.5911560058594,292.04998779296875,287.369873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010963418753817,0.000169367660419,0.0009269741713069,-0.043723776936531,0.0,0.0,0.0,-0.0132458293810486,60.0,8.381634712219238,-0.0,-8.19503256366261e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5504150390625,0.0,0.0,0.0001027550606522,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.548095703125,0.0,0.0,0.0001082060553017,299.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5478820800781,0.0,0.0,7.992063910933211e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.54888916015625,0.0,0.0,0.0001082060407497,298.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5522766113281,0.0,0.0,0.0005132824298925,286.56024169921875,294.1499938964844,292.04998779296875,291.723388671875,293.57623291015625,292.04998779296875,287.3729553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010948440758511,0.0001676363899605,0.0009272076422348,-0.0432679764926433,0.0,0.0,0.0,-0.0131596252322196,60.0,8.36762809753418,-0.0,-8.172663257255408e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5528564453125,0.0,0.0,0.0001025949677568,298.6937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5505676269531,0.0,0.0,0.0001080374713637,299.0200500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5503234863281,0.0,0.0,7.97961256466806e-05,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.55133056640625,0.0,0.0,0.0001080374495359,298.60723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546875,0.0,0.0,0.0005124827730469,286.5636291503906,294.1499938964844,292.04998779296875,291.723388671875,293.5614624023437,292.04998779296875,287.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010931385913863,0.0001656641106819,0.0009274744661524,-0.0427486971020698,0.0,0.0,0.0,-0.0130614256486296,60.0,8.352465629577637,-0.0,-8.147216590259634e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5557861328125,0.0,0.0,0.000102383281046,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534973144531,0.0,0.0,0.0001078145505744,299.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,7.963147072587162e-05,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.5542907714844,0.0,0.0,0.0001078145287465,298.6072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5576171875,0.0,0.0,0.0005114253144711,286.5676574707031,294.1499938964844,292.04998779296875,291.723388671875,293.54400634765625,292.04998779296875,287.37969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010908832773566,0.0001630562037462,0.0009278270299546,-0.0420620031654834,0.0,0.0,0.0,-0.0129315759986639,60.0,8.332860946655273,-0.0,-8.113629235140254e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.82733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5577392578125,0.0,0.0,0.0001022259020828,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.55548095703125,0.0,0.0,0.0001076488260878,299.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5552673339844,0.0,0.0,7.950907456688583e-05,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5562438964844,0.0,0.0,0.0001076488115359,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5595397949219,0.0,0.0,0.0005106392200104,286.5703430175781,294.1499938964844,292.04998779296875,291.723388671875,293.53253173828125,292.04998779296875,287.3821716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010892066638916,0.0001611174229765,0.000928089255467,-0.0415514670312404,0.0,0.0,0.0,-0.012835044413805,60.0,8.318636894226074,-0.0,-8.088705527597997e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001018050679704,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001072056620614,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,7.918175106169656e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0001072056475095,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0005085370503365,286.5770874023437,294.1499938964844,292.04998779296875,291.723388671875,293.504150390625,292.04998779296875,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847232770174,0.0001559329539304,0.0009287903667427,-0.0401860848069191,0.0,0.0,0.0,-0.0125769078731536,60.0,8.281126976013184,-0.0,-8.022243491723202e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8265075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5626525878906,0.0,0.0,0.0001018050679704,298.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5603942871094,0.0,0.0,0.0001072056620614,299.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5601806640625,0.0,0.0,7.918175106169656e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5611572265625,0.0,0.0,0.0001072056475095,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5644226074219,0.0,0.0,0.0005085370503365,286.5770874023437,294.1499938964844,292.04998779296875,291.723388671875,293.504150390625,292.04998779296875,287.3883056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010847232770174,0.0001559329539304,0.0009287903667427,-0.0401860848069191,0.0,0.0,0.0,-0.0125769078731536,60.0,8.281126976013184,-0.0,-8.022243491723202e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.0001013271466945,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.0001067023913492,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,7.881003693910316e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001067023767973,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0005061497213318,286.58380126953125,294.1499938964844,292.04998779296875,291.723388671875,293.4765319824219,292.04998779296875,287.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796310380101,0.0001500452926848,0.0009295857162214,-0.0386352427303791,0.0,0.0,0.0,-0.0122837545350193,60.0,8.239262580871582,-0.0,-7.947100044702894e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.56756591796875,0.0,0.0,0.0001013271466945,298.6954040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5653381347656,0.0,0.0,0.0001067023913492,299.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56512451171875,0.0,0.0,7.881003693910316e-05,298.62213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.56610107421875,0.0,0.0,0.0001067023767973,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5693054199219,0.0,0.0,0.0005061497213318,286.58380126953125,294.1499938964844,292.04998779296875,291.723388671875,293.4765319824219,292.04998779296875,287.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796310380101,0.0001500452926848,0.0009295857162214,-0.0386352427303791,0.0,0.0,0.0,-0.0122837545350193,60.0,8.239262580871582,-0.0,-7.947100044702894e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0001008029430522,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,0.0001061503789969,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,7.840232137823477e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.000106150364445,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0005035312497057,286.5904846191406,294.1499938964844,292.04998779296875,291.723388671875,293.44952392578125,292.04998779296875,287.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740457801148,0.0001435874874005,0.0009304582490585,-0.0369339063763618,0.0,0.0,0.0,-0.0119622135534882,60.0,8.193811416625977,-0.0,-7.865085649427783e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5724792480469,0.0,0.0,0.0001008029430522,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5702819824219,0.0,0.0,0.0001061503789969,299.0158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5700988769531,0.0,0.0,7.840232137823477e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.571044921875,0.0,0.0,0.000106150364445,298.6088562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.57421875,0.0,0.0,0.0005035312497057,286.5904846191406,294.1499938964844,292.04998779296875,291.723388671875,293.44952392578125,292.04998779296875,287.40057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740457801148,0.0001435874874005,0.0009304582490585,-0.0369339063763618,0.0,0.0,0.0,-0.0119622135534882,60.0,8.193811416625977,-0.0,-7.865085649427783e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.574951171875,0.0,0.0,0.000100526442111,298.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57275390625,0.0,0.0,0.0001058592097251,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57257080078125,0.0,0.0,7.818726589903235e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5735168457031,0.0,0.0,0.0001058591951732,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.57666015625,0.0,0.0,0.0005021500401198,286.59381103515625,294.1499938964844,292.04998779296875,291.723388671875,293.436279296875,292.04998779296875,287.40362548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071099191904,0.0001401812041876,0.0009309179731644,-0.036036379635334,0.0,0.0,0.0,-0.0117926094681024,60.0,8.169889450073242,-0.0,-7.821996916845819e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001002415883704,298.6984558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.57525634765625,0.0,0.0,0.0001055592438206,299.0151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5750427246094,0.0,0.0,7.796571298968047e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0001055592292686,298.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5791015625,0.0,0.0,0.0005007271538488,286.5971374511719,294.1499938964844,292.04998779296875,291.723388671875,293.4232177734375,292.04998779296875,287.4066772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068064244464,0.0001366720389341,0.0009313921327702,-0.0351116545498371,0.0,0.0,0.0,-0.0116178849712014,60.0,8.145263671875,-0.0,-7.777730814950702e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,9.965298522729428e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0001049394195433,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.750790973659605e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001049394049914,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0004977869684807,286.6037902832031,294.1499938964844,292.04998779296875,291.723388671875,293.3975830078125,292.04998779296875,287.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617930674925,0.0001294209505431,0.0009323721169494,-0.0332005880773067,0.0,0.0,0.0,-0.0112568465992808,60.0,8.094237327575684,-0.0,-7.686659131422857e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58233642578125,0.0,0.0,9.965298522729428e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0001049394195433,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,7.750790973659605e-05,298.62109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5809326171875,0.0,0.0,0.0001049394049914,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5840148925781,0.0,0.0,0.0004977869684807,286.6037902832031,294.1499938964844,292.04998779296875,291.723388671875,293.3975830078125,292.04998779296875,287.41278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617930674925,0.0001294209505431,0.0009323721169494,-0.0332005880773067,0.0,0.0,0.0,-0.0112568465992808,60.0,8.094237327575684,-0.0,-7.686659131422857e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,9.90486514638178e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0001043030279106,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,7.703787559876218e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.0001043030133587,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,0.0004947682027705,286.6103820800781,294.1499938964844,292.04998779296875,291.723388671875,293.3725891113281,292.04998779296875,287.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553539032116,0.0001219761034008,0.0009333778289146,-0.0312380827963352,0.0,0.0,0.0,-0.0108861597254872,60.0,8.041494369506836,-0.0,-7.593712325615344e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5872497558594,0.0,0.0,9.90486514638178e-05,298.70330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58514404296875,0.0,0.0,0.0001043030279106,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5849609375,0.0,0.0,7.703787559876218e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5858764648437,0.0,0.0,0.0001043030133587,298.6117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.58892822265625,0.0,0.0,0.0004947682027705,286.6103820800781,294.1499938964844,292.04998779296875,291.723388671875,293.3725891113281,292.04998779296875,287.4188537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553539032116,0.0001219761034008,0.0009333778289146,-0.0312380827963352,0.0,0.0,0.0,-0.0108861597254872,60.0,8.041494369506836,-0.0,-7.593712325615344e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,9.843768930295482e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001036596513586,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,7.656267553102225e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,0.0001036596368066,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0004917163169011,286.6169738769531,294.1499938964844,292.04998779296875,291.723388671875,293.34820556640625,292.04998779296875,287.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048843958415,0.0001144495981861,0.0009343943675048,-0.0292536951601505,0.0,0.0,0.0,-0.0105114066973328,60.0,7.987704277038574,-0.0,-7.500319298969772e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5921936035156,0.0,0.0,9.843768930295482e-05,298.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5901184082031,0.0,0.0,0.0001036596513586,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58990478515625,0.0,0.0,7.656267553102225e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5908203125,0.0,0.0,0.0001036596368066,298.613037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5938415527344,0.0,0.0,0.0004917163169011,286.6169738769531,294.1499938964844,292.04998779296875,291.723388671875,293.34820556640625,292.04998779296875,287.4249267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048843958415,0.0001144495981861,0.0009343943675048,-0.0292536951601505,0.0,0.0,0.0,-0.0105114066973328,60.0,7.987704277038574,-0.0,-7.500319298969772e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,9.782868437469006e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001030183411785,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,7.608901069033891e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,0.0001030183266266,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,0.0004886742099188,286.6235046386719,294.1499938964844,292.04998779296875,291.723388671875,293.3243713378906,292.04998779296875,287.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423549683764,0.0001069473291863,0.0009354075882583,-0.0272753536701202,0.0,0.0,0.0,-0.01013785880059,60.0,7.933466911315918,-0.0,-7.407802371517391e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5971069335937,0.0,0.0,9.782868437469006e-05,298.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5950622558594,0.0,0.0,0.0001030183411785,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5948791503906,0.0,0.0,7.608901069033891e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59576416015625,0.0,0.0,0.0001030183266266,298.6144104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,0.0004886742099188,286.6235046386719,294.1499938964844,292.04998779296875,291.723388671875,293.3243713378906,292.04998779296875,287.43096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423549683764,0.0001069473291863,0.0009354075882583,-0.0272753536701202,0.0,0.0,0.0,-0.01013785880059,60.0,7.933466911315918,-0.0,-7.407802371517391e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5995788574219,0.0,0.0,9.752753976499662e-05,298.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975341796875,0.0,0.0,0.0001027012185659,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.59735107421875,0.0,0.0,7.585478306282312e-05,298.6205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5982360839844,0.0,0.0,0.000102701204014,298.6151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6011962890625,0.0,0.0,0.0004871699493378,286.62677001953125,294.1499938964844,292.04998779296875,291.723388671875,293.31268310546875,292.04998779296875,287.4339904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391465621069,0.0001032375075737,0.0009359091054648,-0.0262969601899385,0.0,0.0,0.0,-0.0099531449377536,60.0,7.906356811523437,-0.0,-7.362265108667998e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,9.723057155497372e-05,298.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6000061035156,0.0,0.0,0.0001023884979076,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.5998229980469,0.0,0.0,7.562380778836086e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6007080078125,0.0,0.0,0.0001023884833557,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036376953125,0.0,0.0,0.0004856865270994,286.6300354003906,294.1499938964844,292.04998779296875,291.723388671875,293.3011169433594,292.04998779296875,287.43701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359823936596,9.957920701708645e-05,0.0009364031720906,-0.0253320820629596,0.0,0.0,0.0,-0.00977099314332,60.0,7.87938928604126,-0.0,-7.317497363601434e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6053771972656,0.0,0.0,9.68337699305266e-05,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0001019706469378,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6031799316406,0.0,0.0,7.531518349424005e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.60406494140625,0.0,0.0,0.0001019706251099,298.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,0.00048370443983,286.63446044921875,294.1499938964844,292.04998779296875,291.723388671875,293.28564453125,292.04998779296875,287.44110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317543055862,9.469106589676812e-05,0.0009370632469654,-0.0240427255630493,0.0,0.0,0.0,-0.0095276068896055,60.0,7.8430328369140625,-0.0,-7.257893486212198e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6069641113281,0.0,0.0,9.66526786214672e-05,298.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6049499511719,0.0,0.0,0.0001017799440887,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6047668457031,0.0,0.0,7.517433550674468e-05,298.6204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6056213378906,0.0,0.0,0.0001017799295368,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6085510253906,0.0,0.0,0.0004827998345717,286.6365051269531,294.1499938964844,292.04998779296875,291.723388671875,293.2784729003906,292.04998779296875,287.4430236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298247216269,9.246023546438664e-05,0.0009373644716106,-0.0234542526304721,0.0,0.0,0.0,-0.0094165299087762,60.0,7.826220989227295,-0.0,-7.230772069988235e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,9.609569679014383e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.0001011934145935,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,7.47411249903962e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001011934000416,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,0.0004800175956916,286.6429748535156,294.1499938964844,292.04998779296875,291.723388671875,293.2562866210937,292.04998779296875,287.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238897521048,8.559889829484746e-05,0.0009382909047417,-0.0216441508382558,0.0,0.0,0.0,-0.0090748947113752,60.0,7.774094581604004,-0.0,-7.147674807583827e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.82330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.61187744140625,0.0,0.0,9.609569679014383e-05,298.7229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6098937988281,0.0,0.0,0.0001011934145935,299.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6097106933594,0.0,0.0,7.47411249903962e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6105651855469,0.0,0.0,0.0001011934000416,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134338378906,0.0,0.0,0.0004800175956916,286.6429748535156,294.1499938964844,292.04998779296875,291.723388671875,293.2562866210937,292.04998779296875,287.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238897521048,8.559889829484746e-05,0.0009382909047417,-0.0216441508382558,0.0,0.0,0.0,-0.0090748947113752,60.0,7.774094581604004,-0.0,-7.147674807583827e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,9.556720760883763e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001006368911475,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,7.433007704094052e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0001006368765956,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0004773777036461,286.6494140625,294.1499938964844,292.04998779296875,291.723388671875,293.2346496582031,292.04998779296875,287.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182587429881,7.908864063210785e-05,0.0009391701314598,-0.0199264734983444,0.0,0.0,0.0,-0.0087507413700222,60.0,7.723674297332764,-0.0,-7.069272101034586e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6167907714844,0.0,0.0,9.556720760883763e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6148376464844,0.0,0.0,0.0001006368911475,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6146545410156,0.0,0.0,7.433007704094052e-05,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155090332031,0.0,0.0,0.0001006368765956,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6183166503906,0.0,0.0,0.0004773777036461,286.6494140625,294.1499938964844,292.04998779296875,291.723388671875,293.2346496582031,292.04998779296875,287.4549865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182587429881,7.908864063210785e-05,0.0009391701314598,-0.0199264734983444,0.0,0.0,0.0,-0.0087507413700222,60.0,7.723674297332764,-0.0,-7.069272101034586e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,9.507100185146557e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,0.0001001143682515,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,7.394413842121139e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0001001143536996,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0004748990759253,286.65582275390625,294.1499938964844,292.04998779296875,291.723388671875,293.2135009765625,292.04998779296875,287.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129717411473,7.297606498468667e-05,0.0009399956907145,-0.0183135606348514,0.0,0.0,0.0,-0.0084463879466056,60.0,7.675199508666992,-0.0,-6.996052093199978e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6217041015625,0.0,0.0,9.507100185146557e-05,298.733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6197814941406,0.0,0.0,0.0001001143682515,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6195983886719,0.0,0.0,7.394413842121139e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62042236328125,0.0,0.0,0.0001001143536996,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.62322998046875,0.0,0.0,0.0004748990759253,286.65582275390625,294.1499938964844,292.04998779296875,291.723388671875,293.2135009765625,292.04998779296875,287.4609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129717411473,7.297606498468667e-05,0.0009399956907145,-0.0183135606348514,0.0,0.0,0.0,-0.0084463879466056,60.0,7.675199508666992,-0.0,-6.996052093199978e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.8236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6241455078125,0.0,0.0,9.483529720455408e-05,298.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.62225341796875,0.0,0.0,9.98661562334746e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6220703125,0.0,0.0,7.376081339316443e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6228942871094,0.0,0.0,9.986614168155938e-05,298.6231994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62567138671875,0.0,0.0,0.0004737216513603,286.65899658203125,294.1499938964844,292.04998779296875,291.723388671875,293.203125,292.04998779296875,287.4638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104608954861,7.007248495938256e-05,0.000940388359595,-0.0175473503768444,0.0,0.0,0.0,-0.0083018178120255,60.0,7.651776790618896,-0.0,-6.961404608318844e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6266174316406,0.0,0.0,9.46084619499743e-05,298.7384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6247253417969,0.0,0.0,9.962728654500096e-05,299.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6245422363281,0.0,0.0,7.35843859729357e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253662109375,0.0,0.0,9.962727199308574e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.62811279296875,0.0,0.0,0.000472588581033,286.6622009277344,294.1499938964844,292.04998779296875,291.723388671875,293.19287109375,292.04998779296875,287.46685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080439969897,6.727823347318918e-05,0.0009407657198607,-0.0168099608272314,0.0,0.0,0.0,-0.0081626884639263,60.0,7.628918647766113,-0.0,-6.928143392315178e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,9.418121044291183e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,9.917737770592794e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,7.325208571273834e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,9.917736315401272e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0004704543971456,286.6685485839844,294.1499938964844,292.04998779296875,291.723388671875,293.17266845703125,292.04998779296875,287.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034908773377,6.201515498105437e-05,0.0009414756787009,-0.0154209872707724,0.0,0.0,0.0,-0.0079006291925907,60.0,7.58488655090332,-0.0,-6.865710133752145e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.63153076171875,0.0,0.0,9.418121044291183e-05,298.74371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6296691894531,0.0,0.0,9.917737770592794e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6294860839844,0.0,0.0,7.325208571273834e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6302795410156,0.0,0.0,9.917736315401272e-05,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6330261230469,0.0,0.0,0.0004704543971456,286.6685485839844,294.1499938964844,292.04998779296875,291.723388671875,293.17266845703125,292.04998779296875,287.4727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034908773377,6.201515498105437e-05,0.0009414756787009,-0.0154209872707724,0.0,0.0,0.0,-0.0079006291925907,60.0,7.58488655090332,-0.0,-6.865710133752145e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
