time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984340,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,9.379165567224844e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.876715193968266e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,7.29490930098109e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,9.876713738776743e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,0.0004685084859374,286.6748962402344,294.1499938964844,292.04998779296875,291.723388671875,293.1529235839844,292.04998779296875,287.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999340089038,5.721639172406867e-05,0.0009421237627975,-0.0141544742509722,0.0,0.0,0.0,-0.0076616927981376,60.0,7.543411731719971,-0.0,-6.809030850263299e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6364440917969,0.0,0.0,9.379165567224844e-05,298.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.63458251953125,0.0,0.0,9.876715193968266e-05,299.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6344299316406,0.0,0.0,7.29490930098109e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6352233886719,0.0,0.0,9.876713738776743e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6379089355469,0.0,0.0,0.0004685084859374,286.6748962402344,294.1499938964844,292.04998779296875,291.723388671875,293.1529235839844,292.04998779296875,287.4786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999340089038,5.721639172406867e-05,0.0009421237627975,-0.0141544742509722,0.0,0.0,0.0,-0.0076616927981376,60.0,7.543411731719971,-0.0,-6.809030850263299e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,9.34387862798758e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,9.83955615083687e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,7.267463661264628e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,9.839554695645349e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0004667458124458,286.68121337890625,294.1499938964844,292.04998779296875,291.723388671875,293.1335754394531,292.04998779296875,287.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955802233889,5.2869592764182016e-05,0.0009427106124348,-0.0130071872845292,0.0,0.0,0.0,-0.0074452594853937,60.0,7.504479885101318,-0.0,-6.757892379027909e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.641357421875,0.0,0.0,9.34387862798758e-05,298.75396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6395263671875,0.0,0.0,9.83955615083687e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6393737792969,0.0,0.0,7.267463661264628e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6401672363281,0.0,0.0,9.839554695645349e-05,298.6289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.642822265625,0.0,0.0,0.0004667458124458,286.68121337890625,294.1499938964844,292.04998779296875,291.723388671875,293.1335754394531,292.04998779296875,287.4844970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955802233889,5.2869592764182016e-05,0.0009427106124348,-0.0130071872845292,0.0,0.0,0.0,-0.0074452594853937,60.0,7.504479885101318,-0.0,-6.757892379027909e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,9.312421025242656e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,9.806430171011016e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,7.242996798595414e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.806428715819492e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0004651744675356,286.6875305175781,294.1499938964844,292.04998779296875,291.723388671875,293.1146545410156,292.04998779296875,287.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922283934429,4.8994552344083786e-05,0.0009432338410988,-0.011984372511506,0.0,0.0,0.0,-0.0072523155249655,60.0,7.468225002288818,-0.0,-6.71246667138803e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6462707519531,0.0,0.0,9.312421025242656e-05,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6444702148437,0.0,0.0,9.806430171011016e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6443176269531,0.0,0.0,7.242996798595414e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.64508056640625,0.0,0.0,9.806428715819492e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.647705078125,0.0,0.0,0.0004651744675356,286.6875305175781,294.1499938964844,292.04998779296875,291.723388671875,293.1146545410156,292.04998779296875,287.4903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922283934429,4.8994552344083786e-05,0.0009432338410988,-0.011984372511506,0.0,0.0,0.0,-0.0072523155249655,60.0,7.468225002288818,-0.0,-6.71246667138803e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.64874267578125,0.0,0.0,9.298153599957004e-05,298.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6469421386719,0.0,0.0,9.791405318537728e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64678955078125,0.0,0.0,7.231900235638022e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6475524902344,0.0,0.0,9.791404590941966e-05,298.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6501770019531,0.0,0.0,0.0004644617729354,286.690673828125,294.1499938964844,292.04998779296875,291.723388671875,293.1053466796875,292.04998779296875,287.4932556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907088242471,4.723703386844136e-05,0.0009434717940166,-0.0115204630419611,0.0,0.0,0.0,-0.0071648093871772,60.0,7.451166152954102,-0.0,-6.691914222756169e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6512145996094,0.0,0.0,9.284759289585054e-05,298.7632751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6494445800781,0.0,0.0,9.777300147106872e-05,299.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6492614746094,0.0,0.0,7.221481791930273e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6500244140625,0.0,0.0,9.77729941951111e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6526184082031,0.0,0.0,0.0004637926758732,286.6938171386719,294.1499938964844,292.04998779296875,291.723388671875,293.0961303710937,292.04998779296875,287.49615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892816888168,4.5587024942506105e-05,0.0009436947293579,-0.0110849263146519,0.0,0.0,0.0,-0.0070826541632413,60.0,7.434738636016846,-0.0,-6.672647856476034e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,9.265960397897288e-05,298.7664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,9.757504449225962e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65301513671875,0.0,0.0,7.206860755104572e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65380859375,0.0,0.0,9.75750299403444e-05,298.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6563720703125,0.0,0.0,0.0004628536407835,286.6985778808594,294.1499938964844,292.04998779296875,291.723388671875,293.082275390625,292.04998779296875,287.50054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872779482975,4.327131682657637e-05,0.0009440066060051,-0.0104736611247062,0.0,0.0,0.0,-0.0069673480466008,60.0,7.410844802856445,-0.0,-6.645655048487242e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6561584472656,0.0,0.0,9.260627120966092e-05,298.7674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6543884277344,0.0,0.0,9.751888137543574e-05,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542053222656,0.0,0.0,7.202712731668726e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.65496826171875,0.0,0.0,9.751887409947813e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65753173828125,0.0,0.0,0.0004625872534234,286.7000732421875,294.1499938964844,292.04998779296875,291.723388671875,293.07794189453125,292.04998779296875,287.5019226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986709492281,4.261438880348578e-05,0.0009440950816497,-0.0103002535179257,0.0,0.0,0.0,-0.0069346372038125,60.0,7.403646945953369,-0.0,-6.638007477022256e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,9.240298822987823e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.730482270242646e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,7.186902075773105e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,9.730480815051123e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,0.0004615718207787,286.70635986328125,294.1499938964844,292.04998779296875,291.723388671875,293.06011962890625,292.04998779296875,287.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845435852184,4.011031342088245e-05,0.0009444332681596,-0.0096392482519149,0.0,0.0,0.0,-0.0068099563941359,60.0,7.375377655029297,-0.0,-6.608897251680902e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6611022949219,0.0,0.0,9.240298822987823e-05,298.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.65936279296875,0.0,0.0,9.730482270242646e-05,299.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6591796875,0.0,0.0,7.186902075773105e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6599426269531,0.0,0.0,9.730480815051123e-05,298.6347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6624755859375,0.0,0.0,0.0004615718207787,286.70635986328125,294.1499938964844,292.04998779296875,291.723388671875,293.06011962890625,292.04998779296875,287.5076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845435852184,4.011031342088245e-05,0.0009444332681596,-0.0096392482519149,0.0,0.0,0.0,-0.0068099563941359,60.0,7.375377655029297,-0.0,-6.608897251680902e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,9.223568486049773e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.7128635388799e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.173889025580138e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.712862083688378e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.0004607360751833,286.7126159667969,294.1499938964844,292.04998779296875,291.723388671875,293.0426330566406,292.04998779296875,287.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098276080098,3.804934385698289e-05,0.0009447114425711,-0.0090952022001147,0.0,0.0,0.0,-0.006707337219268,60.0,7.349727630615234,-0.0,-6.584986067537102e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6660461425781,0.0,0.0,9.223568486049773e-05,298.7745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6643371582031,0.0,0.0,9.7128635388799e-05,299.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6641540527344,0.0,0.0,7.173889025580138e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6649169921875,0.0,0.0,9.712862083688378e-05,298.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6674194335937,0.0,0.0,0.0004607360751833,286.7126159667969,294.1499938964844,292.04998779296875,291.723388671875,293.0426330566406,292.04998779296875,287.513427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098276080098,3.804934385698289e-05,0.0009447114425711,-0.0090952022001147,0.0,0.0,0.0,-0.006707337219268,60.0,7.349727630615234,-0.0,-6.584986067537102e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,9.210489952238277e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,9.699091606307776e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,7.163716509239748e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,9.699090151116252e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0004600828106049,286.7188720703125,294.1499938964844,292.04998779296875,291.723388671875,293.0255126953125,292.04998779296875,287.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813671931624,3.643833042588085e-05,0.0009449289063923,-0.0086699277162551,0.0,0.0,0.0,-0.0066271224059164,60.0,7.326733112335205,-0.0,-6.566325083667834e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6710205078125,0.0,0.0,9.210489952238277e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6693115234375,0.0,0.0,9.699091606307776e-05,299.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6691589355469,0.0,0.0,7.163716509239748e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6698913574219,0.0,0.0,9.699090151116252e-05,298.6369934082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.67236328125,0.0,0.0,0.0004600828106049,286.7188720703125,294.1499938964844,292.04998779296875,291.723388671875,293.0255126953125,292.04998779296875,287.5191345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813671931624,3.643833042588085e-05,0.0009449289063923,-0.0086699277162551,0.0,0.0,0.0,-0.0066271224059164,60.0,7.326733112335205,-0.0,-6.566325083667834e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6734924316406,0.0,0.0,9.205430978909136e-05,298.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6718139648437,0.0,0.0,9.69376415014267e-05,299.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6716613769531,0.0,0.0,7.159781671361998e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6723937988281,0.0,0.0,9.693762694951148e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748352050781,0.0,0.0,0.000459830102045,286.72198486328125,294.1499938964844,292.04998779296875,291.723388671875,293.0170593261719,292.04998779296875,287.52197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808287722989,3.581517012207769e-05,0.0009450135985389,-0.0085054235532879,0.0,0.0,0.0,-0.006596096791327,60.0,7.31633996963501,-0.0,-6.559113785442605e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.82525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6759948730469,0.0,0.0,9.201162174576892e-05,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67431640625,0.0,0.0,9.689268335932866e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6741638183594,0.0,0.0,7.156461651902646e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6748962402344,0.0,0.0,9.689267608337104e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67730712890625,0.0,0.0,0.0004596168582793,286.7251281738281,294.1499938964844,292.04998779296875,291.723388671875,293.0086975097656,292.04998779296875,287.5248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803742868825,3.5289322113385424e-05,0.0009450849029235,-0.0083666080608963,0.0,0.0,0.0,-0.0065699159167706,60.0,7.30654239654541,-0.0,-6.553032250167234e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,9.195186430588365e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,9.682975360192358e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,7.151813770178705e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,9.682974632596596e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0004593183693941,286.7313842773437,294.1499938964844,292.04998779296875,291.723388671875,292.9921569824219,292.04998779296875,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797362145036,3.455319892964326e-05,0.0009451830410398,-0.0081722848117351,0.0,0.0,0.0,-0.0065332567319273,60.0,7.288660526275635,-0.0,-6.544522790363771e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68096923828125,0.0,0.0,9.195186430588365e-05,298.7814025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6793212890625,0.0,0.0,9.682975360192358e-05,299.01177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6791687011719,0.0,0.0,7.151813770178705e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799011230469,0.0,0.0,9.682974632596596e-05,298.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.68231201171875,0.0,0.0,0.0004593183693941,286.7313842773437,294.1499938964844,292.04998779296875,291.723388671875,292.9921569824219,292.04998779296875,287.53045654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797362145036,3.455319892964326e-05,0.0009451830410398,-0.0081722848117351,0.0,0.0,0.0,-0.0065332567319273,60.0,7.288660526275635,-0.0,-6.544522790363771e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,9.193176083499566e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.680859511718154e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,7.150250894483179e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,9.680858056526632e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.000459217961179,286.7376403808594,294.1499938964844,292.04998779296875,291.723388671875,292.9759216308594,292.0500183105469,287.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795222431421,3.430562719586305e-05,0.0009452166268602,-0.0081069292500615,0.0,0.0,0.0,-0.0065209306776523,60.0,7.273854732513428,-0.0,-6.541662145309601e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6860046386719,0.0,0.0,9.193176083499566e-05,298.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6843566894531,0.0,0.0,9.680859511718154e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6842041015625,0.0,0.0,7.150250894483179e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6849060058594,0.0,0.0,9.680858056526632e-05,298.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6872863769531,0.0,0.0,0.000459217961179,286.7376403808594,294.1499938964844,292.04998779296875,291.723388671875,292.9759216308594,292.0500183105469,287.5360717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795222431421,3.430562719586305e-05,0.0009452166268602,-0.0081069292500615,0.0,0.0,0.0,-0.0065209306776523,60.0,7.273854732513428,-0.0,-6.541662145309601e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,9.194403537549078e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,9.682151721790432e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,7.151204772526398e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,9.68215026659891e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0004592792829498,286.743896484375,294.1499938964844,292.0510559082031,291.7244567871094,292.9599914550781,292.0501708984375,287.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796529775485,3.445681795710698e-05,0.0009451961377635,-0.0081468420103192,0.0,0.0,0.0,-0.0065284585580229,60.0,7.262439727783203,-0.0,-6.543409369896835e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6910095214844,0.0,0.0,9.194403537549078e-05,298.7831726074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6893920898437,0.0,0.0,9.682151721790432e-05,299.0108337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6892395019531,0.0,0.0,7.151204772526398e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.68994140625,0.0,0.0,9.68215026659891e-05,298.6399841308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6922912597656,0.0,0.0,0.0004592792829498,286.743896484375,294.1499938964844,292.0510559082031,291.7244567871094,292.9599914550781,292.0501708984375,287.54168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796529775485,3.445681795710698e-05,0.0009451961377635,-0.0081468420103192,0.0,0.0,0.0,-0.0065284585580229,60.0,7.262439727783203,-0.0,-6.543409369896835e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.197700273944064e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,9.68562308116816e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,7.153769547585398e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,9.685622353572398e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.0004594439524225,286.7501525878906,294.1499938964844,292.05419921875,291.7275695800781,292.94439697265625,292.0506286621094,287.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800040861591,3.4862925531342626e-05,0.0009451411315239,-0.0082540484145283,0.0,0.0,0.0,-0.0065486785024404,60.0,7.255148410797119,-0.0,-6.548102504666532e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6960754394531,0.0,0.0,9.197700273944064e-05,298.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6944580078125,0.0,0.0,9.68562308116816e-05,299.0101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6943054199219,0.0,0.0,7.153769547585398e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.69500732421875,0.0,0.0,9.685622353572398e-05,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.69732666015625,0.0,0.0,0.0004594439524225,286.7501525878906,294.1499938964844,292.05419921875,291.7275695800781,292.94439697265625,292.0506286621094,287.5472717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800040861591,3.4862925531342626e-05,0.0009451411315239,-0.0082540484145283,0.0,0.0,0.0,-0.0065486785024404,60.0,7.255148410797119,-0.0,-6.548102504666532e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6986083984375,0.0,0.0,9.200299973599611e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.697021484375,0.0,0.0,9.688361024018376e-05,299.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6968688964844,0.0,0.0,7.15579153620638e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6975402832031,0.0,0.0,9.688359568826854e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6998596191406,0.0,0.0,0.000459573813714,286.7532958984375,294.1499938964844,292.0565185546875,291.7298278808594,292.9367370605469,292.05108642578125,287.550048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802813874557,3.518318771966733e-05,0.0009450982324779,-0.0083385920152068,0.0,0.0,0.0,-0.0065646260045468,60.0,7.253587245941162,-0.0,-6.551805142862578e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7011413574219,0.0,0.0,9.203308582073078e-05,298.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6995544433594,0.0,0.0,9.691528975963593e-05,299.00946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.69940185546875,0.0,0.0,7.158131484175101e-05,298.6207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7001037597656,0.0,0.0,9.691528248367832e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.702392578125,0.0,0.0,0.0004597241058945,286.7564392089844,294.1499938964844,292.0592956542969,291.73260498046875,292.9291687011719,292.0516967773437,287.5528259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980602344498,3.5553810448618606e-05,0.0009450485813431,-0.0084364293143153,0.0,0.0,0.0,-0.006583082024008,60.0,7.2530646324157715,-0.0,-6.556091136644683e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.8234558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7054138183594,0.0,0.0,9.209237032337114e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.703857421875,0.0,0.0,9.697771747596562e-05,299.0087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7037048339844,0.0,0.0,7.162742258515209e-05,298.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7043762207031,0.0,0.0,9.6977710200008e-05,298.6407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7066345214844,0.0,0.0,0.0004600202664732,286.7616882324219,294.1499938964844,292.06500244140625,291.7382507324219,292.9165954589844,292.05303955078125,287.5574645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812333155423,3.628409467637539e-05,0.0009449492208659,-0.0086292121559381,0.0,0.0,0.0,-0.0066194399259984,60.0,7.254155158996582,-0.0,-6.564540200315605e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062072753906,0.0,0.0,9.210580174112692e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70465087890625,0.0,0.0,9.69918619375676e-05,299.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7045288085937,0.0,0.0,7.163787086028606e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7052001953125,0.0,0.0,9.699184738565236e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7074584960937,0.0,0.0,0.0004600873216986,286.7626953125,294.1499938964844,292.06622314453125,291.7394714355469,292.91424560546875,292.0533752441406,287.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813762735575,3.644950993475504e-05,0.0009449266945011,-0.0086728790774941,0.0,0.0,0.0,-0.0066276756115257,60.0,7.254772186279297,-0.0,-6.566454402445744e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,9.219934145221488e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.70903565757908e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,7.171061588451266e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.709034929983318e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0004605545545928,286.7689819335937,294.1499938964844,292.0749206542969,291.74810791015625,292.8997497558594,292.0560913085937,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982373021543,3.760172330657952e-05,0.0009447712218388,-0.0089770406484603,0.0,0.0,0.0,-0.0066850464791059,60.0,7.261399745941162,-0.0,-6.579798395023317e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7113342285156,0.0,0.0,9.219934145221488e-05,298.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70977783203125,0.0,0.0,9.70903565757908e-05,299.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.70965576171875,0.0,0.0,7.171061588451266e-05,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7102966308594,0.0,0.0,9.709034929983318e-05,298.6407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7125549316406,0.0,0.0,0.0004605545545928,286.7689819335937,294.1499938964844,292.0749206542969,291.74810791015625,292.8997497558594,292.0560913085937,287.5638732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982373021543,3.760172330657952e-05,0.0009447712218388,-0.0089770406484603,0.0,0.0,0.0,-0.0066850464791059,60.0,7.261399745941162,-0.0,-6.579798395023317e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,9.230909927282482e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.720594243844972e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,7.179598469519988e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,9.720592788653448e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0004611028416547,286.7752685546875,294.1499938964844,292.0852355957031,291.7583312988281,292.8856811523437,292.0598449707031,287.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835424134507,3.895378904417157e-05,0.0009445885661989,-0.0093339551240205,0.0,0.0,0.0,-0.006752367131412,60.0,7.272157192230225,-0.0,-6.595473678316921e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7164611816406,0.0,0.0,9.230909927282482e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7149353027344,0.0,0.0,9.720594243844972e-05,299.0067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7147827148437,0.0,0.0,7.179598469519988e-05,298.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,9.720592788653448e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0004611028416547,286.7752685546875,294.1499938964844,292.0852355957031,291.7583312988281,292.8856811523437,292.0598449707031,287.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835424134507,3.895378904417157e-05,0.0009445885661989,-0.0093339551240205,0.0,0.0,0.0,-0.006752367131412,60.0,7.272157192230225,-0.0,-6.595473678316921e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.243495878763496e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,9.733848128234968e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,7.189388270489872e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.733847400639206e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.0004617315717041,286.7815856933594,294.1499938964844,292.0971069335937,291.7701110839844,292.8720092773437,292.0649108886719,287.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848834015429,4.050422285217792e-05,0.0009443791932426,-0.0097432313486933,0.0,0.0,0.0,-0.0068295653909444,60.0,7.28707218170166,-0.0,-6.61347243635646e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7216186523437,0.0,0.0,9.243495878763496e-05,298.77703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,9.733848128234968e-05,299.0057067871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.719970703125,0.0,0.0,7.189388270489872e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7206115722656,0.0,0.0,9.733847400639206e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7228088378906,0.0,0.0,0.0004617315717041,286.7815856933594,294.1499938964844,292.0971069335937,291.7701110839844,292.8720092773437,292.0649108886719,287.5748596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848834015429,4.050422285217792e-05,0.0009443791932426,-0.0097432313486933,0.0,0.0,0.0,-0.0068295653909444,60.0,7.28707218170166,-0.0,-6.61347243635646e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72418212890625,0.0,0.0,9.250394214177504e-05,298.7759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.72271728515625,0.0,0.0,9.741112444316968e-05,299.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7225646972656,0.0,0.0,7.19475356163457e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.72320556640625,0.0,0.0,9.741110989125444e-05,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253723144531,0.0,0.0,0.0004620761319529,286.78472900390625,294.1499938964844,292.10357666015625,291.7765197753906,292.8653869628906,292.06805419921875,287.5775756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856186807155,4.135397102800198e-05,0.0009442646405659,-0.009967541322112,0.0,0.0,0.0,-0.0068718763068318,60.0,7.296229839324951,-0.0,-6.623346848755318e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7267761230469,0.0,0.0,9.257535566575824e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7253112792969,0.0,0.0,9.748632146511228e-05,299.00457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72515869140625,0.0,0.0,7.200307300081477e-05,298.6177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7257995605469,0.0,0.0,9.748631418915464e-05,298.6401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7279663085937,0.0,0.0,0.0004624328576028,286.78790283203125,294.1499938964844,292.1103820800781,291.78326416015625,292.85888671875,292.071533203125,287.580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863798040896,4.223363430355676e-05,0.000944146187976,-0.0101997461169958,0.0,0.0,0.0,-0.0069156773388385,60.0,7.306197643280029,-0.0,-6.633576532522056e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,9.272468014387414e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,9.764356946107e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,7.211921911220998e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,9.76435621851124e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.0004631787596736,286.7942199707031,294.1499938964844,292.125,291.7977600097656,292.8460998535156,292.0793762207031,287.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879701538011,4.407308006193489e-05,0.0009438971173949,-0.0106853013858199,0.0,0.0,0.0,-0.0070072626695036,60.0,7.328073978424072,-0.0,-6.654994422206073e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
