time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986680,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,9.272468014387414e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.73052978515625,0.0,0.0,9.764356946107e-05,299.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7303771972656,0.0,0.0,7.211921911220998e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73101806640625,0.0,0.0,9.76435621851124e-05,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.733154296875,0.0,0.0,0.0004631787596736,286.7942199707031,294.1499938964844,292.125,291.7977600097656,292.8460998535156,292.0793762207031,287.58575439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879701538011,4.407308006193489e-05,0.0009438971173949,-0.0106853013858199,0.0,0.0,0.0,-0.0070072626695036,60.0,7.328073978424072,-0.0,-6.654994422206073e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,9.28846566239372e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,9.78120297077112e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,7.224363798741251e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,9.781202243175358e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.0004639778635464,286.8005676269531,294.1499938964844,292.1408386230469,291.8134460449219,292.8338623046875,292.08892822265625,287.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896748233586,4.6043704060139135e-05,0.0009436311083845,-0.0112054739147424,0.0,0.0,0.0,-0.0071053826250135,60.0,7.353513240814209,-0.0,-6.677977637536969e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7372131347656,0.0,0.0,9.28846566239372e-05,298.7691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7357482910156,0.0,0.0,9.78120297077112e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7356262207031,0.0,0.0,7.224363798741251e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7362365722656,0.0,0.0,9.781202243175358e-05,298.6391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.73834228515625,0.0,0.0,0.0004639778635464,286.8005676269531,294.1499938964844,292.1408386230469,291.8134460449219,292.8338623046875,292.08892822265625,287.5911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896748233586,4.6043704060139135e-05,0.0009436311083845,-0.0112054739147424,0.0,0.0,0.0,-0.0071053826250135,60.0,7.353513240814209,-0.0,-6.677977637536969e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,9.305122512159868e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,9.798743849387392e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,7.237319368869066e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,9.79874239419587e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0004648099420592,286.8069152832031,294.1499938964844,292.15777587890625,291.83026123046875,292.82208251953125,292.1000671386719,287.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914495749399,4.8095596866915e-05,0.0009433539817109,-0.0117470901459455,0.0,0.0,0.0,-0.0072075491771101,60.0,7.381842613220215,-0.0,-6.701950638898779e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7424621582031,0.0,0.0,9.305122512159868e-05,298.7660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.74102783203125,0.0,0.0,9.798743849387392e-05,299.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7408752441406,0.0,0.0,7.237319368869066e-05,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74151611328125,0.0,0.0,9.79874239419587e-05,298.6386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0004648099420592,286.8069152832031,294.1499938964844,292.15777587890625,291.83026123046875,292.82208251953125,292.1000671386719,287.5966186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914495749399,4.8095596866915e-05,0.0009433539817109,-0.0117470901459455,0.0,0.0,0.0,-0.0072075491771101,60.0,7.381842613220215,-0.0,-6.701950638898779e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,9.322307596448808e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,9.816839883569628e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,7.250685303006321e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.816839155973868e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,0.0004656683595385,286.8132629394531,294.1499938964844,292.1757202148437,291.8480529785156,292.8108215332031,292.11285400390625,287.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932805551216,5.021248944103718e-05,0.0009430680656805,-0.0123058520257473,0.0,0.0,0.0,-0.0073129516094923,60.0,7.412851810455322,-0.0,-6.72672797463747e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,9.322307596448808e-05,298.7626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463073730469,0.0,0.0,9.816839883569628e-05,298.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74615478515625,0.0,0.0,7.250685303006321e-05,298.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,9.816839155973868e-05,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74884033203125,0.0,0.0,0.0004656683595385,286.8132629394531,294.1499938964844,292.1757202148437,291.8480529785156,292.8108215332031,292.11285400390625,287.6020202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932805551216,5.021248944103718e-05,0.0009430680656805,-0.0123058520257473,0.0,0.0,0.0,-0.0073129516094923,60.0,7.412851810455322,-0.0,-6.72672797463747e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7503662109375,0.0,0.0,9.331081673735751e-05,298.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7489624023437,0.0,0.0,9.82607962214388e-05,298.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488098144531,0.0,0.0,7.257510151248425e-05,298.614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7494201660156,0.0,0.0,9.826078894548118e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.75146484375,0.0,0.0,0.0004661066632252,286.81646728515625,294.1499938964844,292.1850280761719,291.8572998046875,292.805419921875,292.1199951171875,287.604736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942156029865,5.129335477249697e-05,0.0009429221972823,-0.0125911468639969,0.0,0.0,0.0,-0.0073667699471116,60.0,7.429470062255859,-0.0,-6.739396241073339e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.81549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7530212402344,0.0,0.0,9.339935786556453e-05,298.7591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7516174316406,0.0,0.0,9.835403761826456e-05,298.9981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7514953613281,0.0,0.0,7.26439684513025e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7520751953125,0.0,0.0,9.835403034230694e-05,298.6372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7541198730469,0.0,0.0,0.0004665489541366,286.81964111328125,294.1499938964844,292.1945495605469,291.8667297363281,292.8001403808594,292.12750244140625,287.607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951590327546,5.238405356067233e-05,0.0009427750483155,-0.0128790326416492,0.0,0.0,0.0,-0.0074210781604051,60.0,7.446601867675781,-0.0,-6.75219240520164e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7579040527344,0.0,0.0,9.356413647765294e-05,298.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.75653076171875,0.0,0.0,9.85275546554476e-05,298.9969177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7563781738281,0.0,0.0,7.277212716871873e-05,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569885253906,0.0,0.0,9.852754737949e-05,298.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7590026855469,0.0,0.0,0.0004673720395658,286.8255310058594,294.1499938964844,292.21258544921875,291.8846130371094,292.7906799316406,292.1419982910156,287.6123962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969145758077,5.441384564619512e-05,0.0009425007156096,-0.0134147815406322,0.0,0.0,0.0,-0.0075221424922347,60.0,7.47905683517456,-0.0,-6.776038219413749e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8144226074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7583312988281,0.0,0.0,9.357877570437267e-05,298.7554626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7569580078125,0.0,0.0,9.854297240963206e-05,298.9967956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7568054199219,0.0,0.0,7.278351404238492e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7574157714844,0.0,0.0,9.854296513367444e-05,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7594299316406,0.0,0.0,0.0004674451774917,286.8260498046875,294.1499938964844,292.2142028808594,291.8861999511719,292.7898864746094,292.1433410644531,287.6128234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970705723389,5.459420935949311e-05,0.0009424763265997,-0.0134623879566788,0.0,0.0,0.0,-0.0075311232358217,60.0,7.481971740722656,-0.0,-6.778159189479993e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,9.376407251693308e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,9.873809904092924e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,7.292763621080667e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,9.87380917649716e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0004683707666117,286.8324279785156,294.1499938964844,292.2345275878906,291.9063720703125,292.7801208496094,292.16064453125,287.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990448597818,5.687679004040547e-05,0.0009421680588275,-0.0140648437663912,0.0,0.0,0.0,-0.007644775789231,60.0,7.519504070281982,-0.0,-6.805029073575497e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.763671875,0.0,0.0,9.376407251693308e-05,298.7516784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7622985839844,0.0,0.0,9.873809904092924e-05,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7621765136719,0.0,0.0,7.292763621080667e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76275634765625,0.0,0.0,9.87380917649716e-05,298.6357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7647399902344,0.0,0.0,0.0004683707666117,286.8324279785156,294.1499938964844,292.2345275878906,291.9063720703125,292.7801208496094,292.16064453125,287.6181945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990448597818,5.687679004040547e-05,0.0009421680588275,-0.0140648437663912,0.0,0.0,0.0,-0.007644775789231,60.0,7.519504070281982,-0.0,-6.805029073575497e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.395729284733534e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.894157119560988e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,7.307791383937001e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,9.894155664369464e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0004693359369412,286.8388366699219,294.1499938964844,292.25543212890625,291.9270935058594,292.7709045410156,292.1793518066406,287.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001103548333,5.925693403696641e-05,0.0009418465779162,-0.014693034812808,0.0,0.0,0.0,-0.0077632861211895,60.0,7.559070587158203,-0.0,-6.83310403815085e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7690124511719,0.0,0.0,9.395729284733534e-05,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7676696777344,0.0,0.0,9.894157119560988e-05,298.9939880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7675476074219,0.0,0.0,7.307791383937001e-05,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76812744140625,0.0,0.0,9.894155664369464e-05,298.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.77008056640625,0.0,0.0,0.0004693359369412,286.8388366699219,294.1499938964844,292.25543212890625,291.9270935058594,292.7709045410156,292.1793518066406,287.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001103548333,5.925693403696641e-05,0.0009418465779162,-0.014693034812808,0.0,0.0,0.0,-0.0077632861211895,60.0,7.559070587158203,-0.0,-6.83310403815085e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,9.41594480536878e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,9.915445116348565e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,7.323514728341252e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,9.915443661157042e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0004703457525465,286.84527587890625,294.1499938964844,292.2768249511719,291.94830322265625,292.76220703125,292.1993103027344,287.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032574646174,6.17471887380816e-05,0.0009415102540515,-0.0153502682223916,0.0,0.0,0.0,-0.0078872786834836,60.0,7.600564002990723,-0.0,-6.862538981522448e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7744140625,0.0,0.0,9.41594480536878e-05,298.743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7730712890625,0.0,0.0,9.915445116348565e-05,298.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.77294921875,0.0,0.0,7.323514728341252e-05,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7735290527344,0.0,0.0,9.915443661157042e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.77545166015625,0.0,0.0,0.0004703457525465,286.84527587890625,294.1499938964844,292.2768249511719,291.94830322265625,292.76220703125,292.1993103027344,287.62896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032574646174,6.17471887380816e-05,0.0009415102540515,-0.0153502682223916,0.0,0.0,0.0,-0.0078872786834836,60.0,7.600564002990723,-0.0,-6.862538981522448e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.777099609375,0.0,0.0,9.425949974684043e-05,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7757873535156,0.0,0.0,9.925980702973902e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7756652832031,0.0,0.0,7.331296365009621e-05,298.6095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7762451171875,0.0,0.0,9.92597924778238e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7781677246094,0.0,0.0,0.0004708455235231,286.8484802246094,294.1499938964844,292.28765869140625,291.95904541015625,292.75811767578125,292.2098388671875,287.63165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043233633041,6.297964137047529e-05,0.0009413437801413,-0.0156755317002534,0.0,0.0,0.0,-0.007948643527925,60.0,7.62197732925415,-0.0,-6.877130687144017e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7798156738281,0.0,0.0,9.435851825401188e-05,298.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,9.936407877830788e-05,298.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.77838134765625,0.0,0.0,7.338997966144234e-05,298.6091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7789611816406,0.0,0.0,9.936406422639266e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7808532714844,0.0,0.0,0.0004713401431217,286.8517150878906,294.1499938964844,292.298583984375,291.9698791503906,292.754150390625,292.2205810546875,287.63433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053782025352,6.419941928470507e-05,0.0009411788196302,-0.0159974489361047,0.0,0.0,0.0,-0.0080093769356608,60.0,7.643601417541504,-0.0,-6.891586679103058e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,9.455339022679254e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,9.956928988685831e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838439941406,0.0,0.0,7.35415451345034e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.95692826109007e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.000472313578939,286.858154296875,294.1499938964844,292.3205871582031,291.99169921875,292.7464904785156,292.24249267578125,287.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074549354612,6.660000508418307e-05,0.0009408548939973,-0.0166309773921966,0.0,0.0,0.0,-0.0081289066001772,60.0,7.687175273895264,-0.0,-6.92008228497798e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7852478027344,0.0,0.0,9.455339022679254e-05,298.73602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7839660644531,0.0,0.0,9.956928988685831e-05,298.9896850585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7838439941406,0.0,0.0,7.35415451345034e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7843933105469,0.0,0.0,9.95692826109007e-05,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7862854003906,0.0,0.0,0.000472313578939,286.858154296875,294.1499938964844,292.3205871582031,291.99169921875,292.7464904785156,292.24249267578125,287.6397399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074549354612,6.660000508418307e-05,0.0009408548939973,-0.0166309773921966,0.0,0.0,0.0,-0.0081289066001772,60.0,7.687175273895264,-0.0,-6.92008228497798e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,9.473833779338749e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,9.976404544431716e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,7.36853908165358e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,9.976403816835956e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0004732374218292,286.8645935058594,294.1499938964844,292.3427734375,292.0137023925781,292.7393493652344,292.2651062011719,287.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094254976138,6.887826748425141e-05,0.0009405472665093,-0.0172322075814008,0.0,0.0,0.0,-0.0082423444837331,60.0,7.731132507324219,-0.0,-6.947180253291664e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8078308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.79071044921875,0.0,0.0,9.473833779338749e-05,298.732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7894287109375,0.0,0.0,9.976404544431716e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.789306640625,0.0,0.0,7.36853908165358e-05,298.6073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78985595703125,0.0,0.0,9.976403816835956e-05,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7917175292969,0.0,0.0,0.0004732374218292,286.8645935058594,294.1499938964844,292.3427734375,292.0137023925781,292.7393493652344,292.2651062011719,287.6451110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094254976138,6.887826748425141e-05,0.0009405472665093,-0.0172322075814008,0.0,0.0,0.0,-0.0082423444837331,60.0,7.731132507324219,-0.0,-6.947180253291664e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.0,0.0,9.49115928960964e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,9.99464900814928e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,7.382014155155048e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,9.99464828055352e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,0.0004741028533317,286.8710632324219,294.1499938964844,292.364990234375,292.0357360839844,292.7326965332031,292.2882385253906,287.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011271495372,7.101247319951653e-05,0.0009402590221725,-0.0177954044193029,0.0,0.0,0.0,-0.0083486093208193,60.0,7.775050163269043,-0.0,-6.972612709432724e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7961730957031,0.0,0.0,9.49115928960964e-05,298.7284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.794921875,0.0,0.0,9.99464900814928e-05,298.98687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7947998046875,0.0,0.0,7.382014155155048e-05,298.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7953491210937,0.0,0.0,9.99464828055352e-05,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.79718017578125,0.0,0.0,0.0004741028533317,286.8710632324219,294.1499938964844,292.364990234375,292.0357360839844,292.7326965332031,292.2882385253906,287.6505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011271495372,7.101247319951653e-05,0.0009402590221725,-0.0177954044193029,0.0,0.0,0.0,-0.0083486093208193,60.0,7.775050163269043,-0.0,-6.972612709432724e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,9.507063077762724e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,0.0001001139607978,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.394384010694921e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0001001139535219,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026733398437,0.0,0.0,0.0004748973005916,286.8775329589844,294.1499938964844,292.3871765136719,292.0577392578125,292.7265930175781,292.31170654296875,287.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129660367965,7.297159027075395e-05,0.0009399944683536,-0.0183123834431171,0.0,0.0,0.0,-0.0084461560472846,60.0,7.818507671356201,-0.0,-6.995998802494796e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8016662597656,0.0,0.0,9.507063077762724e-05,298.7248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8004455566406,0.0,0.0,0.0001001139607978,298.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8003234863281,0.0,0.0,7.394384010694921e-05,298.6058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80084228515625,0.0,0.0,0.0001001139535219,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8026733398437,0.0,0.0,0.0004748973005916,286.8775329589844,294.1499938964844,292.3871765136719,292.0577392578125,292.7265930175781,292.31170654296875,287.6559143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129660367965,7.297159027075395e-05,0.0009399944683536,-0.0183123834431171,0.0,0.0,0.0,-0.0084461560472846,60.0,7.818507671356201,-0.0,-6.995998802494796e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.804443359375,0.0,0.0,9.514196426607668e-05,298.7231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8031921386719,0.0,0.0,0.0001001890850602,298.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8030700683594,0.0,0.0,7.399932655971497e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8036193847656,0.0,0.0,0.0001001890777843,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.805419921875,0.0,0.0,0.0004752536187879,286.8807983398437,294.1499938964844,292.3982238769531,292.06866455078125,292.7237854003906,292.323486328125,287.6585998535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137259960174,7.385035860352218e-05,0.0009398756665177,-0.0185442697256803,0.0,0.0,0.0,-0.0084899105131626,60.0,7.839809894561768,-0.0,-7.006502045214803e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.80718994140625,0.0,0.0,9.5210867584683e-05,298.721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.80596923828125,0.0,0.0,0.0001002616481855,298.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.80584716796875,0.0,0.0,7.405291398754343e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8063659667969,0.0,0.0,0.0001002616336336,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.80816650390625,0.0,0.0,0.0004755978297907,286.884033203125,294.1499938964844,292.4092102050781,292.0795593261719,292.7210388183594,292.33526611328125,287.66131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144592961296,7.46991645428352e-05,0.0009397601243108,-0.0187682509422302,0.0,0.0,0.0,-0.0085321692749857,60.0,7.860943794250488,-0.0,-7.016654279823342e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,9.533745469525456e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.000100394943729,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,7.415137224597856e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.000100394936453,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0004762301687151,286.8905334472656,294.1499938964844,292.4309387207031,292.10113525390625,292.71588134765625,292.3587951660156,287.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158092482015,7.6258547778707e-05,0.0009395506349392,-0.0191797241568565,0.0,0.0,0.0,-0.0086098182946443,60.0,7.902468204498291,-0.0,-7.035324500748176e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8127136230469,0.0,0.0,9.533745469525456e-05,298.7182006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8115234375,0.0,0.0,0.000100394943729,298.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114013671875,0.0,0.0,7.415137224597856e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8119201660156,0.0,0.0,0.000100394936453,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8136901855469,0.0,0.0,0.0004762301687151,286.8905334472656,294.1499938964844,292.4309387207031,292.10113525390625,292.71588134765625,292.3587951660156,287.6667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158092482015,7.6258547778707e-05,0.0009395506349392,-0.0191797241568565,0.0,0.0,0.0,-0.0086098182946443,60.0,7.902468204498291,-0.0,-7.035324500748176e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,9.544187923893332e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0001005049052764,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,7.423258648486808e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0001005048980005,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0004767517675645,286.8970031738281,294.1499938964844,292.45233154296875,292.1223449707031,292.7110290527344,292.38214111328125,287.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169219458475,7.754487887723371e-05,0.000939377117902,-0.0195191390812397,0.0,0.0,0.0,-0.0086738672107458,60.0,7.942507266998291,-0.0,-7.050743988656907e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8182678222656,0.0,0.0,9.544187923893332e-05,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.81707763671875,0.0,0.0,0.0001005049052764,298.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.81695556640625,0.0,0.0,7.423258648486808e-05,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8174743652344,0.0,0.0,0.0001005048980005,298.6275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8192138671875,0.0,0.0,0.0004767517675645,286.8970031738281,294.1499938964844,292.45233154296875,292.1223449707031,292.7110290527344,292.38214111328125,287.6721496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169219458475,7.754487887723371e-05,0.000939377117902,-0.0195191390812397,0.0,0.0,0.0,-0.0086738672107458,60.0,7.942507266998291,-0.0,-7.050743988656907e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238220214844,0.0,0.0,9.552529809297994e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0001005927551886,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,7.429747347487137e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,0.0001005927406367,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.000477168476209,286.90350341796875,294.1499938964844,292.4732360839844,292.14306640625,292.7068176269531,292.40509033203125,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178106604143,7.857248419895768e-05,0.0009392382344231,-0.0197902824729681,0.0,0.0,0.0,-0.00872503221035,60.0,7.980245590209961,-0.0,-7.063074747293285e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8238220214844,0.0,0.0,9.552529809297994e-05,298.7124328613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8226318359375,0.0,0.0,0.0001005927551886,298.9804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8225402832031,0.0,0.0,7.429747347487137e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.82305908203125,0.0,0.0,0.0001005927406367,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.82476806640625,0.0,0.0,0.000477168476209,286.90350341796875,294.1499938964844,292.4732360839844,292.14306640625,292.7068176269531,292.40509033203125,287.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178106604143,7.857248419895768e-05,0.0009392382344231,-0.0197902824729681,0.0,0.0,0.0,-0.00872503221035,60.0,7.980245590209961,-0.0,-7.063074747293285e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,9.558664896758272e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,0.0001006573584163,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,7.434518920490518e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.0001006573438644,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,0.0004774749104399,286.9100036621094,294.1499938964844,292.4935607910156,292.1632385253906,292.7030334472656,292.4275207519531,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184644488617,7.932822336442769e-05,0.0009391361963935,-0.0199896898120641,0.0,0.0,0.0,-0.0087626622989773,60.0,8.015843391418457,-0.0,-7.072149799114413e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.82940673828125,0.0,0.0,9.558664896758272e-05,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8282470703125,0.0,0.0,0.0001006573584163,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.828125,0.0,0.0,7.434518920490518e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8286437988281,0.0,0.0,0.0001006573438644,298.6264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,0.0004774749104399,286.9100036621094,294.1499938964844,292.4935607910156,292.1632385253906,292.7030334472656,292.4275207519531,287.6830444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010184644488617,7.932822336442769e-05,0.0009391361963935,-0.0199896898120641,0.0,0.0,0.0,-0.0087626622989773,60.0,8.015843391418457,-0.0,-7.072149799114413e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8321838378906,0.0,0.0,9.560611215420069e-05,298.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8310241699219,0.0,0.0,0.0001006778475129,298.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8309326171875,0.0,0.0,7.436032319674268e-05,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,0.000100677840237,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8331298828125,0.0,0.0,0.0004775721463374,286.9132385253906,294.1499938964844,292.50347900390625,292.1730651855469,292.70135498046875,292.4384155273437,287.6857604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186713188886,7.956797344377264e-05,0.0009391033672727,-0.0200529489666223,0.0,0.0,0.0,-0.008774597197771,60.0,8.032410621643066,-0.0,-7.075030339365186e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8349914550781,0.0,0.0,9.56237709033303e-05,298.7080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8338317871094,0.0,0.0,0.0001006964448606,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.833740234375,0.0,0.0,7.437406020471826e-05,298.6025085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.834228515625,0.0,0.0,0.0001006964375847,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8359069824219,0.0,0.0,0.0004776603600475,286.91650390625,294.1499938964844,292.5132141113281,292.1827087402344,292.6997375488281,292.4491882324219,287.6885070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018859562464,7.978551730047911e-05,0.0009390740306116,-0.020110348239541,0.0,0.0,0.0,-0.0087854294106364,60.0,8.048710823059082,-0.0,-7.077644426090046e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
