time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989020,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.840576171875,0.0,0.0,9.5641466032248e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.000100715085864,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,7.43878263165243e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,0.0001007150785881,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84149169921875,0.0,0.0,0.0004777487774845,286.9229736328125,294.1499938964844,292.53204345703125,292.2013854980469,292.6967163085937,292.47039794921875,287.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048737362,8.000354864634573e-05,0.0009390452178195,-0.020167876034975,0.0,0.0,0.0,-0.0087962886318564,60.0,8.079368591308594,-0.0,-7.080264197156795e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.840576171875,0.0,0.0,9.5641466032248e-05,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8394470214844,0.0,0.0,0.000100715085864,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8393249511719,0.0,0.0,7.43878263165243e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.83984375,0.0,0.0,0.0001007150785881,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.84149169921875,0.0,0.0,0.0004777487774845,286.9229736328125,294.1499938964844,292.53204345703125,292.2013854980469,292.6967163085937,292.47039794921875,287.6939697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019048737362,8.000354864634573e-05,0.0009390452178195,-0.020167876034975,0.0,0.0,0.0,-0.0087962886318564,60.0,8.079368591308594,-0.0,-7.080264197156795e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,9.563148341840132e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,0.0001007045721053,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,7.438006286974996e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001007045648293,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.0004776988935191,286.9294738769531,294.1499938964844,292.54998779296875,292.2191772460937,292.69415283203125,292.4906005859375,287.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189423337578,7.988055585883558e-05,0.0009390618070028,-0.0201354250311851,0.0,0.0,0.0,-0.0087901642546057,60.0,8.106417655944824,-0.0,-7.078786268266414e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.84619140625,0.0,0.0,9.563148341840132e-05,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,0.0001007045721053,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.844970703125,0.0,0.0,7.438006286974996e-05,298.6019592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.845458984375,0.0,0.0,0.0001007045648293,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8470764160156,0.0,0.0,0.0004776988935191,286.9294738769531,294.1499938964844,292.54998779296875,292.2191772460937,292.69415283203125,292.4906005859375,287.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189423337578,7.988055585883558e-05,0.0009390618070028,-0.0201354250311851,0.0,0.0,0.0,-0.0087901642546057,60.0,8.106417655944824,-0.0,-7.078786268266414e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,9.56159783527255e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0001006882375804,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,7.436799933202565e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.0001006882303045,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0004776214482262,286.9359436035156,294.1499938964844,292.5673522949219,292.2356262207031,292.6919250488281,292.5101318359375,287.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187771404162,7.968949648784474e-05,0.0009390875929966,-0.0200850125402212,0.0,0.0,0.0,-0.0087806517258286,60.0,8.130782127380371,-0.0,-7.076490504687173e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.851806640625,0.0,0.0,9.56159783527255e-05,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8506774902344,0.0,0.0,0.0001006882375804,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8505859375,0.0,0.0,7.436799933202565e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.85107421875,0.0,0.0,0.0001006882303045,298.6250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8526916503906,0.0,0.0,0.0004776214482262,286.9359436035156,294.1499938964844,292.5673522949219,292.2356262207031,292.6919250488281,292.5101318359375,287.7049865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187771404162,7.968949648784474e-05,0.0009390875929966,-0.0200850125402212,0.0,0.0,0.0,-0.0087806517258286,60.0,8.130782127380371,-0.0,-7.076490504687173e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,9.560606122249736e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,0.0001006778038572,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,7.436028681695461e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0001006777893053,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,0.0004775719135068,286.94244384765625,294.1499938964844,292.58447265625,292.2503967285156,292.6900634765625,292.5289611816406,287.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186715517193,7.95673840912059e-05,0.0009391042403876,-0.0200527925044298,0.0,0.0,0.0,-0.0087745720520615,60.0,8.152174949645996,-0.0,-7.075023233937827e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.857421875,0.0,0.0,9.560606122249736e-05,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8563232421875,0.0,0.0,0.0001006778038572,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8562316894531,0.0,0.0,7.436028681695461e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.856689453125,0.0,0.0,0.0001006777893053,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8583068847656,0.0,0.0,0.0004775719135068,286.94244384765625,294.1499938964844,292.58447265625,292.2503967285156,292.6900634765625,292.5289611816406,287.71051025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186715517193,7.95673840912059e-05,0.0009391042403876,-0.0200527925044298,0.0,0.0,0.0,-0.0087745720520615,60.0,8.152174949645996,-0.0,-7.075023233937827e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8602294921875,0.0,0.0,9.56041185418144e-05,298.7026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.859130859375,0.0,0.0,0.0001006757520372,298.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8590393066406,0.0,0.0,7.435877341777086e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8595275878906,0.0,0.0,0.0001006757447612,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.8611145019531,0.0,0.0,0.0004775622219312,286.9456787109375,294.1499938964844,292.59295654296875,292.2571716308594,292.6893005371094,292.53814697265625,287.7132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186512954533,7.954343891469762e-05,0.0009391077910549,-0.0200464744120836,0.0,0.0,0.0,-0.0087733808904886,60.0,8.161702156066895,-0.0,-7.074735464129844e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7994079589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.863037109375,0.0,0.0,9.56032527028583e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8619689941406,0.0,0.0,0.0001006748425425,298.9739685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.86187744140625,0.0,0.0,7.435809675371274e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8623352050781,0.0,0.0,0.0001006748279905,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8639221191406,0.0,0.0,0.0004775578854605,286.94891357421875,294.1499938964844,292.6014404296875,292.2635498046875,292.6886291503906,292.5472412109375,287.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186423314735,7.953273598104715e-05,0.0009391096537001,-0.0200436506420373,0.0,0.0,0.0,-0.008772850036621,60.0,8.170792579650879,-0.0,-7.074606855894673e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,9.560462058288977e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001006762831821,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,7.435916631948203e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0001006762686301,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,0.0004775647248607,286.95538330078125,294.1499938964844,292.6182556152344,292.2752380371094,292.6874084472656,292.5652770996094,287.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186563013121,7.954957982292399e-05,0.000939106743317,-0.0200480949133634,0.0,0.0,0.0,-0.0087736854329705,60.0,8.187921524047852,-0.0,-7.074809360574363e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8686828613281,0.0,0.0,9.560462058288977e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8676147460937,0.0,0.0,0.0001006762831821,298.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8675231933594,0.0,0.0,7.435916631948203e-05,298.6016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.86798095703125,0.0,0.0,0.0001006762686301,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8695373535156,0.0,0.0,0.0004775647248607,286.95538330078125,294.1499938964844,292.6182556152344,292.2752380371094,292.6874084472656,292.5652770996094,287.7216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186563013121,7.954957982292399e-05,0.000939106743317,-0.0200480949133634,0.0,0.0,0.0,-0.0087736854329705,60.0,8.187921524047852,-0.0,-7.074809360574363e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,9.561277693137528e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8732604980469,0.0,0.0,0.000100684876088,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,7.43655109545216e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736267089844,0.0,0.0,0.0001006848615361,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0004776054702233,286.9618530273437,294.1499938964844,292.635009765625,292.2854919433594,292.6864624023437,292.5830383300781,287.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187430307269,7.965009717736393e-05,0.0009390929481014,-0.0200746171176433,0.0,0.0,0.0,-0.0087786894291639,60.0,8.202817916870117,-0.0,-7.07601657268242e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.87432861328125,0.0,0.0,9.561277693137528e-05,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8732604980469,0.0,0.0,0.000100684876088,298.97265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8731689453125,0.0,0.0,7.43655109545216e-05,298.6017761230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8736267089844,0.0,0.0,0.0001006848615361,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,0.0004776054702233,286.9618530273437,294.1499938964844,292.635009765625,292.2854919433594,292.6864624023437,292.5830383300781,287.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187430307269,7.965009717736393e-05,0.0009390929481014,-0.0200746171176433,0.0,0.0,0.0,-0.0087786894291639,60.0,8.202817916870117,-0.0,-7.07601657268242e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,9.562786726746708e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789367675781,0.0,0.0,0.0001007007667794,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,7.437724707415327e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,0.0001007007595035,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,0.0004776808491442,286.9682922363281,294.1499938964844,292.6517028808594,292.2944641113281,292.6859436035156,292.6005249023437,287.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189038002863,7.983599789440632e-05,0.0009390678605996,-0.0201236680150032,0.0,0.0,0.0,-0.008787945844233,60.0,8.215099334716797,-0.0,-7.07825051904365e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8799743652344,0.0,0.0,9.562786726746708e-05,298.700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8789367675781,0.0,0.0,0.0001007007667794,298.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.8788452148437,0.0,0.0,7.437724707415327e-05,298.6018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8792724609375,0.0,0.0,0.0001007007595035,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8807983398437,0.0,0.0,0.0004776808491442,286.9682922363281,294.1499938964844,292.6517028808594,292.2944641113281,292.6859436035156,292.6005249023437,287.7328186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189038002863,7.983599789440632e-05,0.0009390678605996,-0.0201236680150032,0.0,0.0,0.0,-0.008787945844233,60.0,8.215099334716797,-0.0,-7.07825051904365e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,9.56476797000505e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846130371094,0.0,0.0,0.0001007216269499,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.884521484375,0.0,0.0,7.439265755238011e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,0.000100721619674,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,0.0004777798312716,286.9747619628906,294.1499938964844,292.6684265136719,292.3022155761719,292.6856994628906,292.6178894042969,287.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191150940954,8.008005534065887e-05,0.0009390349732711,-0.0201880615204572,0.0,0.0,0.0,-0.0088000986725091,60.0,8.225617408752441,-0.0,-7.081183639456867e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8856506347656,0.0,0.0,9.56476797000505e-05,298.7006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8846130371094,0.0,0.0,0.0001007216269499,298.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.884521484375,0.0,0.0,7.439265755238011e-05,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.88494873046875,0.0,0.0,0.000100721619674,298.6249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8864440917969,0.0,0.0,0.0004777798312716,286.9747619628906,294.1499938964844,292.6684265136719,292.3022155761719,292.6856994628906,292.6178894042969,287.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191150940954,8.008005534065887e-05,0.0009390349732711,-0.0201880615204572,0.0,0.0,0.0,-0.0088000986725091,60.0,8.225617408752441,-0.0,-7.081183639456867e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8884582519531,0.0,0.0,9.566007793182509e-05,298.7004699707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.887451171875,0.0,0.0,0.0001007346800179,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8873596191406,0.0,0.0,7.440229819621891e-05,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.8877868652344,0.0,0.0,0.0001007346727419,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,0.000477841735119,286.9779968261719,294.1499938964844,292.6767883300781,292.3056640625,292.68572998046875,292.62652587890625,287.7412414550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019247341901,8.023271948331967e-05,0.0009390146587975,-0.0202283430844545,0.0,0.0,0.0,-0.0088077010586857,60.0,8.229991912841797,-0.0,-7.083018971343338e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.89129638671875,0.0,0.0,9.567330562276766e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8902893066406,0.0,0.0,0.0001007486062007,298.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.89019775390625,0.0,0.0,7.441258640028536e-05,298.6023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.890625,0.0,0.0,0.0001007485989248,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8921203613281,0.0,0.0,0.0004779078008141,286.981201171875,294.1499938964844,292.6851806640625,292.308837890625,292.6858215332031,292.6351318359375,287.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193886701017,8.03956572781317e-05,0.00093899294734,-0.0202713329344987,0.0,0.0,0.0,-0.0088158156722784,60.0,8.23404598236084,-0.0,-7.084977937665826e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,9.570212569087744e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0001007789614959,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,7.443500362569466e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,0.00010077895422,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0004780517774634,286.9876708984375,294.1499938964844,292.7019958496094,292.314453125,292.6861877441406,292.6523742675781,287.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196951916441,8.075071673374623e-05,0.0009389444603584,-0.0203650165349245,0.0,0.0,0.0,-0.008833491243422,60.0,8.241385459899902,-0.0,-7.08924758896501e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.89697265625,0.0,0.0,9.570212569087744e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.8959655761719,0.0,0.0,0.0001007789614959,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8958740234375,0.0,0.0,7.443500362569466e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8963317871094,0.0,0.0,0.00010077895422,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8977966308594,0.0,0.0,0.0004780517774634,286.9876708984375,294.1499938964844,292.7019958496094,292.314453125,292.6861877441406,292.6523742675781,287.74969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196951916441,8.075071673374623e-05,0.0009389444603584,-0.0203650165349245,0.0,0.0,0.0,-0.008833491243422,60.0,8.241385459899902,-0.0,-7.08924758896501e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,9.573644638294354e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,0.0001008150939014,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,7.446169183822349e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020080566406,0.0,0.0,0.0001008150866255,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034423828125,0.0,0.0,0.0004782232281286,286.9941101074219,294.1499938964844,292.7189636230469,292.3191223144531,292.6868591308594,292.66961669921875,287.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200607357546,8.117344987113029e-05,0.0009388873004354,-0.0204765535891056,0.0,0.0,0.0,-0.0088545400649309,60.0,8.246898651123047,-0.0,-7.094332232782109e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9026794433594,0.0,0.0,9.573644638294354e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.90167236328125,0.0,0.0,0.0001008150939014,298.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9015808105469,0.0,0.0,7.446169183822349e-05,298.6029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9020080566406,0.0,0.0,0.0001008150866255,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9034423828125,0.0,0.0,0.0004782232281286,286.9941101074219,294.1499938964844,292.7189636230469,292.3191223144531,292.6868591308594,292.66961669921875,287.75537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200607357546,8.117344987113029e-05,0.0009388873004354,-0.0204765535891056,0.0,0.0,0.0,-0.0088545400649309,60.0,8.246898651123047,-0.0,-7.094332232782109e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,9.577471064403652e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0001008553954306,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,7.449145778082311e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,0.0001008553881547,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.000478414382087,287.0005798339844,294.1499938964844,292.736083984375,292.32293701171875,292.6878356933594,292.6869201660156,287.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468538627,8.164487371686846e-05,0.0009388236212544,-0.0206009373068809,0.0,0.0,0.0,-0.0088780121877789,60.0,8.251025199890137,-0.0,-7.100005205984419e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9083557128906,0.0,0.0,9.577471064403652e-05,298.6997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073791503906,0.0,0.0,0.0001008553954306,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.90728759765625,0.0,0.0,7.449145778082311e-05,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.90771484375,0.0,0.0,0.0001008553881547,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9091491699219,0.0,0.0,0.000478414382087,287.0005798339844,294.1499938964844,292.736083984375,292.32293701171875,292.6878356933594,292.6869201660156,287.76104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020468538627,8.164487371686846e-05,0.0009388236212544,-0.0206009373068809,0.0,0.0,0.0,-0.0088780121877789,60.0,8.251025199890137,-0.0,-7.100005205984419e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,9.581678023096174e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0001008996987366,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,7.45241777622141e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,0.0001008996914606,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,0.0004786245408467,287.00701904296875,294.1499938964844,292.75341796875,292.3260192871094,292.6891174316406,292.704345703125,287.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020916737616,8.21631183498539e-05,0.0009387535974383,-0.0207376740872859,0.0,0.0,0.0,-0.0089038163423538,60.0,8.253861427307129,-0.0,-7.10624377120439e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.9140625,0.0,0.0,9.581678023096174e-05,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9130859375,0.0,0.0,0.0001008996987366,298.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9129943847656,0.0,0.0,7.45241777622141e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9134216308594,0.0,0.0,0.0001008996914606,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9148254394531,0.0,0.0,0.0004786245408467,287.00701904296875,294.1499938964844,292.75341796875,292.3260192871094,292.6891174316406,292.704345703125,287.7667541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020916737616,8.21631183498539e-05,0.0009387535974383,-0.0207376740872859,0.0,0.0,0.0,-0.0089038163423538,60.0,8.253861427307129,-0.0,-7.10624377120439e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9169311523437,0.0,0.0,9.58394884946756e-05,298.6995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9159545898437,0.0,0.0,0.0001009236075333,298.9690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9158630371094,0.0,0.0,7.454183651134372e-05,298.60382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9162902832031,0.0,0.0,0.0001009236002573,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9176940917969,0.0,0.0,0.000478737958474,287.0102233886719,294.1499938964844,292.7621765136719,292.3273010253906,292.6899108886719,292.713134765625,287.76959228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211588814854,8.244280616054311e-05,0.0009387161117047,-0.020811466500163,0.0,0.0,0.0,-0.0089177433401346,60.0,8.254709243774414,-0.0,-7.10961245431463e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9197692871094,0.0,0.0,9.586276428308338e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9188232421875,0.0,0.0,0.0001009481202345,298.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9187316894531,0.0,0.0,7.455994636984542e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9191589355469,0.0,0.0,0.0001009481129585,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9205322265625,0.0,0.0,0.0004788542282767,287.0134582519531,294.1499938964844,292.7710266113281,292.32843017578125,292.69073486328125,292.7219543457031,287.7724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010214071953669,8.272958075394854e-05,0.0009386775782331,-0.0208871290087699,0.0,0.0,0.0,-0.0089320233091712,60.0,8.255352020263672,-0.0,-7.11306640255316e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.591086563887076e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001009987754514,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244689941406,0.0,0.0,7.459735206793994e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0001009987681754,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.000479094509501,287.0198974609375,294.1499938964844,292.7889099121094,292.3302917480469,292.6925964355469,292.7397155761719,287.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219191899523,8.332209836225957e-05,0.0009385971352458,-0.0210434570908546,0.0,0.0,0.0,-0.0089615238830447,60.0,8.256174087524414,-0.0,-7.120205935962076e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9255065917969,0.0,0.0,9.591086563887076e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.924560546875,0.0,0.0,0.0001009987754514,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9244689941406,0.0,0.0,7.459735206793994e-05,298.6044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.92486572265625,0.0,0.0,0.0001009987681754,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9262390136719,0.0,0.0,0.000479094509501,287.0198974609375,294.1499938964844,292.7889099121094,292.3302917480469,292.6925964355469,292.7397155761719,287.7781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219191899523,8.332209836225957e-05,0.0009385971352458,-0.0210434570908546,0.0,0.0,0.0,-0.0089615238830447,60.0,8.256174087524414,-0.0,-7.120205935962076e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,9.596224845154212e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0001010528794722,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,7.463731890311465e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.0001010528721963,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319763183594,0.0,0.0,0.0004793511470779,287.0263366699219,294.1499938964844,292.80712890625,292.3316650390625,292.6947631835937,292.7577514648437,287.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224665747955,8.395503391511738e-05,0.0009385115699842,-0.0212104488164186,0.0,0.0,0.0,-0.0089930379763245,60.0,8.255993843078613,-0.0,-7.12783716494414e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.93121337890625,0.0,0.0,9.596224845154212e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302978515625,0.0,0.0,0.0001010528794722,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9302062988281,0.0,0.0,7.463731890311465e-05,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9306030273437,0.0,0.0,0.0001010528721963,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9319763183594,0.0,0.0,0.0004793511470779,287.0263366699219,294.1499938964844,292.80712890625,292.3316650390625,292.6947631835937,292.7577514648437,287.783935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224665747955,8.395503391511738e-05,0.0009385115699842,-0.0212104488164186,0.0,0.0,0.0,-0.0089930379763245,60.0,8.255993843078613,-0.0,-7.12783716494414e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369506835937,0.0,0.0,9.601599595043808e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.0001011094791465,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,7.467912655556574e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,0.0001011094718705,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,0.0004796196590177,287.03277587890625,294.1499938964844,292.82574462890625,292.3326721191406,292.6972351074219,292.77606201171875,287.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230393381789,8.461716788588092e-05,0.0009384221048094,-0.0213851425796747,0.0,0.0,0.0,-0.0090260058641433,60.0,8.255056381225586,-0.0,-7.135824375836819e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.8028259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9369506835937,0.0,0.0,9.601599595043808e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.93603515625,0.0,0.0,0.0001011094791465,298.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9359436035156,0.0,0.0,7.467912655556574e-05,298.6054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9363708496094,0.0,0.0,0.0001011094718705,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.93768310546875,0.0,0.0,0.0004796196590177,287.03277587890625,294.1499938964844,292.82574462890625,292.3326721191406,292.6972351074219,292.77606201171875,287.7896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230393381789,8.461716788588092e-05,0.0009384221048094,-0.0213851425796747,0.0,0.0,0.0,-0.0090260058641433,60.0,8.255056381225586,-0.0,-7.135824375836819e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,9.60717152338475e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418029785156,0.0,0.0,0.0001011681524687,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,7.472245488315821e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,0.0001011681451927,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94342041015625,0.0,0.0,0.0004798979789484,287.0392150878906,294.1499938964844,292.84478759765625,292.3334045410156,292.70001220703125,292.7947082519531,287.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236329399049,8.530351624358445e-05,0.0009383293800055,-0.0215662233531475,0.0,0.0,0.0,-0.0090601807460188,60.0,8.253541946411133,-0.0,-7.14410788305031e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9427185058594,0.0,0.0,9.60717152338475e-05,298.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9418029785156,0.0,0.0,0.0001011681524687,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.94171142578125,0.0,0.0,7.472245488315821e-05,298.6061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9421081542969,0.0,0.0,0.0001011681451927,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.94342041015625,0.0,0.0,0.0004798979789484,287.0392150878906,294.1499938964844,292.84478759765625,292.3334045410156,292.70001220703125,292.7947082519531,287.7954406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236329399049,8.530351624358445e-05,0.0009383293800055,-0.0215662233531475,0.0,0.0,0.0,-0.0090601807460188,60.0,8.253541946411133,-0.0,-7.14410788305031e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9455871582031,0.0,0.0,9.609980043023823e-05,298.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446716308594,0.0,0.0,0.0001011977219604,298.9676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9446105957031,0.0,0.0,7.474429730791599e-05,298.60650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9449768066406,0.0,0.0,0.0001011977146845,298.6266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9462890625,0.0,0.0,0.0004800382594112,287.0424499511719,294.1499938964844,292.8544616699219,292.33367919921875,292.701416015625,292.8040466308594,287.7983093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239318944513,8.56494516483508e-05,0.0009382824064232,-0.0216574911028146,0.0,0.0,0.0,-0.0090774036943912,60.0,8.252742767333984,-0.0,-7.148285163793845e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
