time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991360,298.8048400878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9484558105469,0.0,0.0,9.612874418962748e-05,298.6996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.94757080078125,0.0,0.0,0.0001012282082228,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9474792480469,0.0,0.0,7.476681639673188e-05,298.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9478759765625,0.0,0.0,0.0001012282009469,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.9491882324219,0.0,0.0,0.0004801828763447,287.045654296875,294.1499938964844,292.8642883300781,292.3339233398437,292.702880859375,292.8134765625,287.8012084960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242403950542,8.600606815889478e-05,0.0009382343268953,-0.0217515733093023,0.0,0.0,0.0,-0.0090951602905988,60.0,8.251729965209961,-0.0,-7.152592473858024e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,9.618756303098051e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.00010129014845,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,7.481256034225225e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001012901411741,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549255371094,0.0,0.0,0.0004804766504094,287.0520935058594,294.1499938964844,292.8843078613281,292.3343811035156,292.7060241699219,292.8326721191406,287.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248670587316,8.673059346619993e-05,0.0009381364798173,-0.0219427216798067,0.0,0.0,0.0,-0.0091312350705266,60.0,8.249462127685547,-0.0,-7.16134778144806e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9542236328125,0.0,0.0,9.618756303098051e-05,298.6998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9533386230469,0.0,0.0,0.00010129014845,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9532470703125,0.0,0.0,7.481256034225225e-05,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9536437988281,0.0,0.0,0.0001012901411741,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9549255371094,0.0,0.0,0.0004804766504094,287.0520935058594,294.1499938964844,292.8843078613281,292.3343811035156,292.7060241699219,292.8326721191406,287.8069763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248670587316,8.673059346619993e-05,0.0009381364798173,-0.0219427216798067,0.0,0.0,0.0,-0.0091312350705266,60.0,8.249462127685547,-0.0,-7.16134778144806e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599914550781,0.0,0.0,9.624761150917038e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,0.0001013533837976,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,7.485927199013531e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0001013533765217,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0004807766526937,287.0585327148437,294.1499938964844,292.90484619140625,292.3348083496094,292.70947265625,292.85235595703125,287.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255068773403,8.74703619047068e-05,0.0009380365372635,-0.0221378877758979,0.0,0.0,0.0,-0.0091680688783526,60.0,8.246990203857422,-0.0,-7.170292093405807e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9599914550781,0.0,0.0,9.624761150917038e-05,298.7001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9591064453125,0.0,0.0,0.0001013533837976,298.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9590148925781,0.0,0.0,7.485927199013531e-05,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9594116210937,0.0,0.0,0.0001013533765217,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.960693359375,0.0,0.0,0.0004807766526937,287.0585327148437,294.1499938964844,292.90484619140625,292.3348083496094,292.70947265625,292.85235595703125,287.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255068773403,8.74703619047068e-05,0.0009380365372635,-0.0221378877758979,0.0,0.0,0.0,-0.0091680688783526,60.0,8.246990203857422,-0.0,-7.170292093405807e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,9.631901048123837e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,0.0001014285662677,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,7.491479482268915e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,0.0001014285589917,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0004811332619283,287.0649719238281,294.1499938964844,292.9259948730469,292.3353576660156,292.7132568359375,292.87255859375,287.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.8349828729406e-05,0.0009379177354276,-0.0223699063062667,0.0,0.0,0.0,-0.0092118587344884,60.0,8.244730949401855,-0.0,-7.180933891959286e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9657592773437,0.0,0.0,9.631901048123837e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.96490478515625,0.0,0.0,0.0001014285662677,298.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9648132324219,0.0,0.0,7.491479482268915e-05,298.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9651794433594,0.0,0.0,0.0001014285589917,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9664306640625,0.0,0.0,0.0004811332619283,287.0649719238281,294.1499938964844,292.9259948730469,292.3353576660156,292.7132568359375,292.87255859375,287.81854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262675350531,8.8349828729406e-05,0.0009379177354276,-0.0223699063062667,0.0,0.0,0.0,-0.0092118587344884,60.0,8.244730949401855,-0.0,-7.180933891959286e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.640831558499484e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,0.0001015226080198,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,7.498425839003175e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,0.0001015226007439,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0004815793654415,287.0714111328125,294.1499938964844,292.9477844238281,292.3360595703125,292.71734619140625,292.8934326171875,287.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272189974784,8.944993169279769e-05,0.0009377690730616,-0.0226601287722587,0.0,0.0,0.0,-0.0092666335403919,60.0,8.24367618560791,-0.0,-7.194255857712052e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9715576171875,0.0,0.0,9.640831558499484e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.970703125,0.0,0.0,0.0001015226080198,298.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.9706115722656,0.0,0.0,7.498425839003175e-05,298.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9709777832031,0.0,0.0,0.0001015226007439,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.97222900390625,0.0,0.0,0.0004815793654415,287.0714111328125,294.1499938964844,292.9477844238281,292.3360595703125,292.71734619140625,292.8934326171875,287.8243713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272189974784,8.944993169279769e-05,0.0009377690730616,-0.0226601287722587,0.0,0.0,0.0,-0.0092666335403919,60.0,8.24367618560791,-0.0,-7.194255857712052e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.97442626953125,0.0,0.0,9.645708632888272e-05,298.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736022949219,0.0,0.0,0.0001015739690046,298.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.9735107421875,0.0,0.0,7.502219523303211e-05,298.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.973876953125,0.0,0.0,0.0001015739617287,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9751281738281,0.0,0.0,0.0004818230227101,287.0746154785156,294.1499938964844,292.9589233398437,292.3365173339844,292.71954345703125,292.9041442871094,287.8272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277386754751,9.00508021004498e-05,0.0009376879315823,-0.0228186435997486,0.0,0.0,0.0,-0.0092965522781014,60.0,8.243613243103027,-0.0,-7.20153749966812e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9773254394531,0.0,0.0,9.650669380789624e-05,298.7017517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9765014648437,0.0,0.0,0.0001016262031043,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9764099121094,0.0,0.0,7.506077236030251e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.9767761230469,0.0,0.0,0.0001016261958284,298.62908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9779968261719,0.0,0.0,0.0004820707836188,287.0778503417969,294.1499938964844,292.9702453613281,292.3370666503906,292.7218322753906,292.9150085449219,287.8301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282672010362,9.06618224689737e-05,0.0009376053931191,-0.0229798331856727,0.0,0.0,0.0,-0.0093269748613238,60.0,8.243782043457031,-0.0,-7.208945618231155e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.983154296875,0.0,0.0,9.660338400863112e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,0.0001017280228552,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98223876953125,0.0,0.0,7.513597665820271e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,0.0001017280155792,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,0.0004825537616852,287.08428955078125,294.1499938964844,292.9934387207031,292.3384094238281,292.7266540527344,292.9372863769531,287.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292974766343,9.18529331102036e-05,0.0009374445071443,-0.0232940521091222,0.0,0.0,0.0,-0.0093862824141979,60.0,8.24457836151123,-0.0,-7.223398057476518e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.983154296875,0.0,0.0,9.660338400863112e-05,298.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.9823303222656,0.0,0.0,0.0001017280228552,298.96826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.98223876953125,0.0,0.0,7.513597665820271e-05,298.61602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.98260498046875,0.0,0.0,0.0001017280155792,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9837951660156,0.0,0.0,0.0004825537616852,287.08428955078125,294.1499938964844,292.9934387207031,292.3384094238281,292.7266540527344,292.9372863769531,287.83599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292974766343,9.18529331102036e-05,0.0009374445071443,-0.0232940521091222,0.0,0.0,0.0,-0.0093862824141979,60.0,8.24457836151123,-0.0,-7.223398057476518e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.669055725680664e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,0.0001018198236124,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,7.520378130720928e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884338378906,0.0,0.0,0.0001018198163365,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,0.0004829892423003,287.0907287597656,294.1499938964844,293.0173645019531,292.3402709960937,292.7318115234375,292.9602355957031,287.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302263544872,9.292680624639615e-05,0.0009372995700687,-0.0235773343592882,0.0,0.0,0.0,-0.0094397524371743,60.0,8.245688438415527,-0.0,-7.236440779934129e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.98895263671875,0.0,0.0,9.669055725680664e-05,298.7036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,0.0001018198236124,298.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9880676269531,0.0,0.0,7.520378130720928e-05,298.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9884338378906,0.0,0.0,0.0001018198163365,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9896240234375,0.0,0.0,0.0004829892423003,287.0907287597656,294.1499938964844,293.0173645019531,292.3402709960937,292.7318115234375,292.9602355957031,287.8418273925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302263544872,9.292680624639615e-05,0.0009372995700687,-0.0235773343592882,0.0,0.0,0.0,-0.0094397524371743,60.0,8.245688438415527,-0.0,-7.236440779934129e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,9.67620944720693e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939880371094,0.0,0.0,0.0001018951516016,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,7.525942055508494e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0001018951443256,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,0.0004833465791307,287.09716796875,294.1499938964844,293.0421142578125,292.3426513671875,292.73736572265625,292.9839172363281,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309886420145,9.38080484047532e-05,0.0009371806518174,-0.0238097999244928,0.0,0.0,0.0,-0.0094836307689547,60.0,8.246784210205078,-0.0,-7.247152211675711e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9947814941406,0.0,0.0,9.67620944720693e-05,298.7049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9939880371094,0.0,0.0,0.0001018951516016,298.9696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.993896484375,0.0,0.0,7.525942055508494e-05,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9942626953125,0.0,0.0,0.0001018951443256,298.6321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.99542236328125,0.0,0.0,0.0004833465791307,287.09716796875,294.1499938964844,293.0421142578125,292.3426513671875,292.73736572265625,292.9839172363281,287.84765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309886420145,9.38080484047532e-05,0.0009371806518174,-0.0238097999244928,0.0,0.0,0.0,-0.0094836307689547,60.0,8.246784210205078,-0.0,-7.247152211675711e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,9.681511437520383e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99981689453125,0.0,0.0,0.0001019509873003,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,7.530065340688452e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0001019509800244,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0012512207031,0.0,0.0,0.0004836114239878,287.1036071777344,294.1499938964844,293.0677185058594,292.345703125,292.7433166503906,293.0083312988281,287.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315536055713,9.4461182015948e-05,0.0009370924672111,-0.0239820871502161,0.0,0.0,0.0,-0.0095161506906151,60.0,8.24767780303955,-0.0,-7.255096790004245e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0006103515625,0.0,0.0,9.681511437520383e-05,298.7065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99981689453125,0.0,0.0,0.0001019509873003,298.9707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,7.530065340688452e-05,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0000915527344,0.0,0.0,0.0001019509800244,298.6337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0012512207031,0.0,0.0,0.0004836114239878,287.1036071777344,294.1499938964844,293.0677185058594,292.345703125,292.7433166503906,293.0083312988281,287.853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315536055713,9.4461182015948e-05,0.0009370924672111,-0.0239820871502161,0.0,0.0,0.0,-0.0095161506906151,60.0,8.24767780303955,-0.0,-7.255096790004245e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0035400390625,0.0,0.0,9.683197276899592e-05,298.7074279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00274658203125,0.0,0.0,0.0001019687406369,298.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.002685546875,0.0,0.0,7.531376468250528e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0030212402344,0.0,0.0,0.0001019687333609,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041809082031,0.0,0.0,0.0004836956504732,287.1068115234375,294.1499938964844,293.0808410644531,292.3475036621094,292.7464904785156,293.0208740234375,287.8564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031732885167,9.466886695008724e-05,0.0009370640618726,-0.0240368712693452,0.0,0.0,0.0,-0.0095264902338385,60.0,8.248021125793457,-0.0,-7.257623479972608e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,9.684562974143772e-05,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00567626953125,0.0,0.0,0.0001019831252051,298.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.005615234375,0.0,0.0,7.53243948565796e-05,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0059509277344,0.0,0.0,0.0001019831179291,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.007080078125,0.0,0.0,0.0004837638698518,287.1100158691406,294.1499938964844,293.0942077636719,292.3495178222656,292.7497253417969,293.0336303710937,287.859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318782879039,9.483713802183048e-05,0.0009370411280542,-0.0240812581032514,0.0,0.0,0.0,-0.0095348674803972,60.0,8.248348236083984,-0.0,-7.25967126413707e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,9.68637759797275e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001020022318698,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.53385029383935e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,0.0001020022245938,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0004838544991798,287.116455078125,294.1499938964844,293.1216125488281,292.3541564941406,292.7564697265625,293.0594787597656,287.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320731671527,9.506065543973818e-05,0.0009370125480927,-0.0241402182728052,0.0,0.0,0.0,-0.009546005167067,60.0,8.249070167541504,-0.0,-7.262391932272294e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0122985839844,0.0,0.0,9.68637759797275e-05,298.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01153564453125,0.0,0.0,0.0001020022318698,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.011474609375,0.0,0.0,7.53385029383935e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0118103027344,0.0,0.0,0.0001020022245938,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.012939453125,0.0,0.0,0.0004838544991798,287.116455078125,294.1499938964844,293.1216125488281,292.3541564941406,292.7564697265625,293.0594787597656,287.865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320731671527,9.506065543973818e-05,0.0009370125480927,-0.0241402182728052,0.0,0.0,0.0,-0.009546005167067,60.0,8.249070167541504,-0.0,-7.262391932272294e-08,0.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.050000000745058,9.686652629170568e-05,298.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.050000000745058,0.0001020051277009,298.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.017333984375,0.0,0.050000000745058,7.534064206993207e-05,298.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.050000000745058,0.000102005120425,298.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.050000000745058,0.0004838682361878,287.1228942871094,286.19000244140625,293.1499938964844,292.3597717285156,292.76373291015625,293.0863647460937,287.87109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321013396605,9.50945177464746e-05,0.0009370068437419,-0.0241491515189409,0.0,0.0,0.0,-0.0095476852729916,60.0,8.250545501708984,-0.0,-7.262804047059036e-08,1.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0181579589844,0.0,0.050000000745058,9.686652629170568e-05,298.7128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.0,0.050000000745058,0.0001020051277009,298.975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.017333984375,0.0,0.050000000745058,7.534064206993207e-05,298.6390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0176696777344,0.0,0.050000000745058,0.000102005120425,298.6400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0187683105469,0.0,0.050000000745058,0.0004838682361878,287.1228942871094,286.19000244140625,293.1499938964844,292.3597717285156,292.76373291015625,293.0863647460937,287.87109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010321013396605,9.50945177464746e-05,0.0009370068437419,-0.0241491515189409,0.0,0.0,0.0,-0.0095476852729916,60.0,8.250545501708984,-0.0,-7.262804047059036e-08,1.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6031494140625,0.6337029337882996,0.050000000745058,0.0408501774072647,298.69940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029663085937,0.6337029337882996,0.050000000745058,0.043017204850912,298.9465637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6029663085937,0.6337029337882996,0.050000000745058,0.0317723639309406,298.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.60302734375,0.6337029337882996,0.050000000745058,0.043017204850912,298.6173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.603271484375,0.6337029337882996,0.050000000745058,0.2040550857782364,287.7050476074219,286.17108154296875,293.1652526855469,292.36328125,296.5678100585937,297.5228271484375,288.0595092773437,1.0,0.1097030788660049,0.0816805437207222,0.0816805437207222,1.0,1.0,-0.4341153800487518,0.0064018908888101,0.4277134835720062,-0.1248312667012214,0.0,0.0,0.0,10.216526985168455,60.0,1125.4822998046875,0.0,12.280847549438477,1.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.6315320730209351,0.050000000745058,0.0452425442636013,298.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.6315320730209351,0.050000000745058,0.0476425774395465,298.8993530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.6315320730209351,0.050000000745058,0.0351886451244354,298.573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.6315320730209351,0.050000000745058,0.0476425774395465,298.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5113830566406,0.6315320730209351,0.050000000745058,0.2259958684444427,288.6161193847656,286.1501770019531,293.1820983886719,292.3677673339844,297.13629150390625,298.750244140625,289.2691345214844,1.0,0.1210847869515419,0.1633610874414444,0.1633610874414444,1.0,1.0,-0.4820626378059387,0.0169372800737619,0.4651253521442413,-0.1255495548248291,0.0,0.0,0.0,12.501985549926758,60.0,2359.797119140625,0.0,16.68094825744629,1.0,281.0133361816406,283.5941467285156,298.42755126953125,300.4215087890625,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-5.817366165939026e-21,-2.9086832849179048e-21,-2.908683082969513e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.0456803478300571,298.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.0481036081910133,298.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.0355291590094566,298.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.0481036081910133,298.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.2281828075647354,287.9559631347656,286.1026916503906,293.2204284667969,292.3794250488281,297.1133117675781,298.7510681152344,286.7774658203125,1.0,0.1405832469463348,0.3267221748828888,0.3267221748828888,1.0,1.0,-0.4867332875728607,0.0615830719470977,0.4251502156257629,-0.0821025744080543,1.0,1.0,0.0,20.028461456298828,60.0,13442.9013671875,0.0,23.184171676635746,1.0,281.9024963378906,286.4388427734375,298.2944641113281,299.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,1846.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498256117105484,1.0,0.0,0.0,0.9050202965736388,0.905022144317627,5.660814039742945e-08,4.262858867645264,4.2628493309021,9.812061762204394e-06,0.0,0.0,-0.0,5365.95654296875,0.0,22.873762130737305,1895.0174560546875,0.0,501.60198974609375,0.2343596071004867,1.0,0.0,3.0,1.0,0.0
17993040,298.72735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.0456803478300571,298.6327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.0481036081910133,298.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.0355291590094566,298.5085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.0481036081910133,298.5036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.1672668457031,0.5710406303405762,0.050000000745058,0.2281828075647354,287.9559631347656,286.1026916503906,293.2204284667969,292.3794250488281,297.1133117675781,298.7510681152344,286.7774658203125,1.0,0.1405832469463348,0.3267221748828888,0.3267221748828888,1.0,1.0,-0.4867332875728607,0.0615830719470977,0.4251502156257629,-0.0821025744080543,1.0,1.0,0.0,20.028461456298828,60.0,13442.9013671875,0.0,23.184171676635746,1.0,281.9024963378906,286.4388427734375,298.2944641113281,299.8883972167969,293.1499938964844,293.1499938964844,283.1499938964844,1846.412109375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.498256117105484,1.0,0.0,0.0,0.9050202965736388,0.905022144317627,5.660814039742945e-08,4.262858867645264,4.2628493309021,9.812061762204394e-06,0.0,0.0,-0.0,5365.95654296875,0.0,22.873762130737305,1895.0174560546875,0.0,501.60198974609375,0.2343596071004867,1.0,0.0,3.0,1.0,0.0
17993100,298.6846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.5492594242095947,0.050000000745058,0.0458177886903286,298.6031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.5492594242095947,0.050000000745058,0.0482483394443988,298.7907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.5492594242095947,0.050000000745058,0.035636056214571,298.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.5492594242095947,0.050000000745058,0.0482483394443988,298.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2325744628906,0.5492594242095947,0.050000000745058,0.2288693338632583,286.0694885253906,286.076171875,293.2417907714844,292.3865661621094,297.0929260253906,298.7142333984375,285.4783935546875,1.0,0.1489830911159515,0.4084027409553528,0.4084027409553528,1.0,1.0,-0.4881978631019592,0.0997215956449508,0.3884762525558471,-0.0444202348589897,0.6766737699508667,0.6766737699508667,0.0,23.70614242553711,60.0,12176.0654296875,0.0,26.335168838500977,1.0,282.4118347167969,285.0851135253906,297.0035705566406,298.5164794921875,293.1499938964844,293.1499938964844,283.1499938964844,3951.885498046875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5942327380180359,1.0,0.0,0.0,1.1675448417663574,1.1675474643707275,9.104898879286338e-08,4.265838623046875,4.265828609466553,9.786660484678578e-06,0.0,0.0,-0.0,3865.118896484375,0.0,50.82600784301758,1895.4254150390625,0.0,897.1959228515625,0.2972369790077209,1.0,0.0,3.0,1.0,0.0
17993160,298.64337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.5324720740318298,0.050000000745058,0.0459490902721881,298.5720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.5324720740318298,0.050000000745058,0.0483866035938262,298.7508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.5324720740318298,0.050000000745058,0.035738181322813,298.4317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.5324720740318298,0.050000000745058,0.0483866035938262,298.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4057312011719,0.5324720740318298,0.050000000745058,0.2295252084732055,285.359619140625,286.0479431152344,293.2645568847656,292.39453125,297.0015563964844,298.6747741699219,285.5029602050781,1.0,0.1565406024456024,0.5267221927642822,0.5267221927642822,0.800000011920929,1.0,-0.4895969927310943,0.1600005775690078,0.3295964300632477,0.0153408758342266,0.0694535076618194,0.0694535076618194,0.0,27.225753784179688,60.0,6079.1435546875,0.0,29.364032745361328,1.0,282.6571350097656,285.3280029296875,295.9333190917969,296.9690856933594,293.1499938964844,293.1499938964844,283.1499938964844,23596.21875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5920734405517578,1.0,0.0,0.0,0.3064838051795959,0.3120284378528595,6.7902363731775495e-09,4.2659220695495605,4.265912055969238,9.78594835032709e-06,0.0,0.0,-0.0,1099.3306884765625,0.0,16.21040916442871,1895.436767578125,0.0,885.6237182617188,0.2548748254776001,1.0,0.0,3.0,1.0,0.0
17993220,298.60504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.5157233476638794,0.050000000745058,0.0461153127253055,298.5390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.5157233476638794,0.050000000745058,0.0485616475343704,298.7094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.5157233476638794,0.050000000745058,0.0358674675226211,298.3924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.5157233476638794,0.050000000745058,0.0485616475343704,298.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.41998291015625,0.5157233476638794,0.050000000745058,0.2303555458784103,286.5078430175781,286.0066223144531,293.2978820800781,292.40673828125,295.9978332519531,298.6261291503906,286.653076171875,1.0,0.1656119674444198,0.6882855296134949,0.6882855296134949,0.5269031524658203,1.0,-0.4913680255413055,0.2642311751842499,0.2271368503570556,0.1188211739063263,0.7840930223464966,0.7840930223464966,0.0,31.68570709228516,60.0,12009.259765625,0.0,33.24380111694336,1.0,282.7985534667969,286.6220092773437,294.991455078125,295.8186950683594,293.1499938964844,293.1499938964844,283.1499938964844,9517.984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4937338531017303,1.0,0.0,0.0,0.948798894882202,0.9953091740608216,6.00678191631232e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4915.3857421875,0.0,43.44910430908203,1895.4371337890625,0.0,488.0712585449219,0.2869065999984741,1.0,0.0,3.0,1.0,0.0
17993280,298.5922546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.430419921875,0.5097665190696716,0.050000000745058,0.0461865924298763,298.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.430419921875,0.5097665190696716,0.050000000745058,0.0486367084085941,298.69384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.430419921875,0.5097665190696716,0.050000000745058,0.0359229072928428,298.3782043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.430419921875,0.5097665190696716,0.050000000745058,0.0486367084085941,298.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.430419921875,0.5097665190696716,0.050000000745058,0.2307115942239761,286.4138488769531,285.98638916015625,293.314208984375,292.41290283203125,295.1806640625,298.60870361328125,285.97882080078125,1.0,0.1693756729364395,0.7633610963821411,0.7633610963821411,0.4000000059604645,1.0,-0.4921275377273559,0.3489651679992676,0.1431623697280883,0.2030644565820694,0.8478347063064575,0.8478347063064575,0.0,33.60399627685547,60.0,12427.8583984375,-0.0,34.93218994140625,1.0,282.9096374511719,285.5885314941406,295.0036315917969,295.98980712890625,293.1499938964844,293.1499938964844,283.1499938964844,4965.1962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4671318531036377,1.0,0.0,0.0,1.3012484312057495,1.3028024435043335,1.1298320146124753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4932.3427734375,0.0,70.63057708740234,1895.4371337890625,0.0,415.6978454589844,0.3313666582107544,1.0,0.0,3.0,1.0,0.0
17993340,298.5538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.4969451427459717,0.050000000745058,0.0463690981268882,298.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.4969451427459717,0.050000000745058,0.0488288924098014,298.647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.4969451427459717,0.050000000745058,0.0360648557543754,298.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.4969451427459717,0.050000000745058,0.0488288924098014,298.28326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4472351074219,0.4969451427459717,0.050000000745058,0.2316232472658157,285.4465026855469,285.9259948730469,293.3629150390625,292.431884765625,293.42919921875,298.5601501464844,285.7715759277344,1.0,0.1785890609025955,0.9748413562774658,0.9748413562774658,0.0425266325473785,1.0,-0.4940721094608307,0.4939454197883606,0.000126684535644,0.3470775485038757,0.1117920950055122,0.1117920950055122,0.0,38.507442474365234,60.0,5633.7666015625,-0.0,39.26505661010742,1.0,283.0440979003906,285.7825622558594,294.91949462890625,295.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,26521.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386198490858078,1.0,0.0,0.0,0.2727083265781402,0.3310141563415527,5.802855529424278e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1279.219482421875,0.0,19.085338592529297,1895.4371337890625,0.0,252.07505798339844,0.2724911570549011,1.0,0.0,3.0,1.0,0.0
17993400,298.55029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.4957024157047272,0.050000000745058,0.0463891066610813,298.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.4957024157047272,0.050000000745058,0.0488499626517295,298.6430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.4957024157047272,0.050000000745058,0.0360804162919521,298.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.4957024157047272,0.050000000745058,0.0488499626517295,298.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5495910644531,0.4957024157047272,0.050000000745058,0.2317231893539428,285.5785217285156,285.9184875488281,293.36895751953125,292.4342956542969,293.39141845703125,298.55487060546875,286.02716064453125,1.0,0.1795583367347717,1.0,1.0,0.0,1.0,-0.4942858815193176,0.4942840039730072,1.870695996331051e-06,0.3473780751228332,0.1758129894733429,0.1758129894733429,0.0,39.04268646240234,60.0,5821.99072265625,-0.0,39.737606048583984,1.0,283.0475158691406,285.9962158203125,294.8674621582031,295.33868408203125,293.1499938964844,293.1499938964844,283.1499938964844,25023.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3692342936992645,1.0,0.0,0.0,0.2666206657886505,0.3913001418113708,5.638028266474748e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1406.817138671875,0.0,21.4577693939209,1895.4371337890625,0.0,224.47265625,0.2698036134243011,1.0,0.0,3.0,1.0,0.0
17993460,298.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.0465582087635993,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.0490280352532863,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.0362119413912296,298.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.0490280352532863,298.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.2325678914785385,285.8983459472656,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5191955566406,285.4957275390625,1.0,0.1875380724668502,1.0,1.0,0.0,1.0,-0.4960878193378448,0.4960874617099762,3.519550944020011e-07,0.3488141000270843,0.6515931487083435,0.6515931487083435,0.0,43.56558609008789,48.0,11302.5439453125,-0.0,43.74906921386719,1.0,283.1121826171875,285.25567626953125,295.2718200683594,296.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,9894.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040561974048614,1.0,0.0,0.0,1.3498053550720217,1.3498793840408323,1.215726115333382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.3349609375,0.0,91.3004913330078,1895.4371337890625,0.0,122.69022369384766,0.3525194823741913,1.0,0.0,3.0,1.0,0.0
