time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993520,298.5301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.0465582087635993,298.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.0490280352532863,298.609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.0362119413912296,298.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.0490280352532863,298.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9610290527344,0.4859800338745117,0.050000000745058,0.2325678914785385,285.8983459472656,285.77252197265625,293.428466796875,292.4585266113281,293.42156982421875,298.5191955566406,285.4957275390625,1.0,0.1875380724668502,1.0,1.0,0.0,1.0,-0.4960878193378448,0.4960874617099762,3.519550944020011e-07,0.3488141000270843,0.6515931487083435,0.6515931487083435,0.0,43.56558609008789,48.0,11302.5439453125,-0.0,43.74906921386719,1.0,283.1121826171875,285.25567626953125,295.2718200683594,296.0580139160156,293.1499938964844,293.1499938964844,283.1499938964844,9894.3876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3040561974048614,1.0,0.0,0.0,1.3498053550720217,1.3498793840408323,1.215726115333382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.3349609375,0.0,91.3004913330078,1895.4371337890625,0.0,122.69022369384766,0.3525194823741913,1.0,0.0,3.0,1.0,0.0
17993580,298.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.0466006360948085,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.0490727126598358,298.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.0362449400126934,298.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.0490727126598358,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.2327798306941986,285.7642517089844,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4875183105469,286.1212463378906,1.0,0.1889973878860473,1.0,1.0,0.0,1.0,-0.49654021859169,0.4965398609638214,3.52350042476246e-07,0.3491737842559814,0.5087234973907471,0.5087234973907471,0.0,44.70037078857422,36.0,8647.53515625,-0.0,44.760009765625,1.0,283.1322937011719,286.3583679199219,295.3388366699219,295.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,21521.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914049327373504,1.0,0.0,0.0,0.5825856328010559,0.6197989583015442,2.2647121511454322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2932.40673828125,0.0,33.47179412841797,1895.4371337890625,0.0,85.24258422851562,0.281012088060379,1.0,0.0,3.0,1.0,0.0
17993640,298.5107116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.0466006360948085,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.0490727126598358,298.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.0362449400126934,298.2810974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.0490727126598358,298.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.4836760461330414,0.050000000745058,0.2327798306941986,285.7642517089844,285.6339111328125,293.4924011230469,292.4853820800781,293.4850158691406,298.4875183105469,286.1212463378906,1.0,0.1889973878860473,1.0,1.0,0.0,1.0,-0.49654021859169,0.4965398609638214,3.52350042476246e-07,0.3491737842559814,0.5087234973907471,0.5087234973907471,0.0,44.70037078857422,36.0,8647.53515625,-0.0,44.760009765625,1.0,283.1322937011719,286.3583679199219,295.3388366699219,295.8475036621094,293.1499938964844,293.1499938964844,283.1499938964844,21521.251953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2914049327373504,1.0,0.0,0.0,0.5825856328010559,0.6197989583015442,2.2647121511454322e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2932.40673828125,0.0,33.47179412841797,1895.4371337890625,0.0,85.24258422851562,0.281012088060379,1.0,0.0,3.0,1.0,0.0
17993700,298.5084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.4848833084106445,0.050000000745058,0.0465783402323722,298.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.4848833084106445,0.050000000745058,0.0490492358803749,298.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.4848833084106445,0.050000000745058,0.036227598786354,298.27362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.4848833084106445,0.050000000745058,0.0490492358803749,298.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0050354003906,0.4848833084106445,0.050000000745058,0.2326684594154358,286.0024108886719,285.5990600585937,293.52587890625,292.499755859375,293.5182800292969,298.4779357910156,285.74481201171875,1.0,0.1878111362457275,1.0,1.0,0.0,1.0,-0.4963027536869049,0.4963023960590362,3.521448945775774e-07,0.348989874124527,0.8147814869880676,0.8147814869880676,0.0,44.1041145324707,36.0,11878.2939453125,-0.0,44.228607177734375,1.0,283.1396179199219,285.565185546875,295.5765686035156,296.4130554199219,293.1499938964844,293.1499938964844,283.1499938964844,6686.46630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3078885376453399,1.0,0.0,0.0,1.3494077920913696,1.3496811389923096,1.215009888255736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5073.9228515625,0.0,82.3794937133789,1895.4371337890625,0.0,128.85244750976562,0.3476274311542511,1.0,0.0,3.0,1.0,0.0
17993760,298.5044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.4873853623867035,0.050000000745058,0.0465326309204101,298.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.4873853623867035,0.050000000745058,0.0490011014044284,298.55615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.4873853623867035,0.050000000745058,0.0361920446157455,298.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.4873853623867035,0.050000000745058,0.0490011014044284,298.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891052246094,0.4873853623867035,0.050000000745058,0.2324401289224624,285.4364318847656,285.5042724609375,293.56036376953125,292.5146789550781,293.5525207519531,298.4689636230469,285.2138061523437,1.0,0.1855345666408538,1.0,1.0,0.0,1.0,-0.4958157539367676,0.4958153963088989,3.51722775349117e-07,0.3486092984676361,0.5480077266693115,0.5480077266693115,0.0,42.881595611572266,25.0,10440.001953125,-0.0,43.140602111816406,1.0,283.144775390625,285.0905456542969,295.77838134765625,296.6015930175781,293.1499938964844,293.1499938964844,283.1499938964844,16687.0703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.345885157585144,1.0,0.0,0.0,1.2675198316574097,1.267528057098389,1.0720201970570997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.87451171875,0.0,96.28331756591795,1895.4371337890625,0.0,188.01248168945312,0.3540675640106201,1.0,0.0,3.0,1.0,0.0
17993820,298.50115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.5179626941680908,0.1752826422452926,0.0460899025201797,298.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46942138671875,0.7522872686386108,0.167792409658432,0.1377120167016983,298.4804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.7692201137542725,0.174220398068428,0.1088269650936126,298.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.5179626941680908,0.050000000745058,0.0485348887741565,298.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3799743652344,0.5179626941680908,0.050000000745058,0.2302286177873611,285.4414978027344,285.4586486816406,293.60888671875,292.5359802246094,293.60272216796875,298.4386901855469,285.76611328125,1.0,0.1838471889495849,1.0,1.0,0.0,1.0,-0.6851633191108704,0.6851627826690674,5.299719987306162e-07,0.4938562214374542,0.4963967204093933,0.4963967204093933,0.0,32.62594985961914,25.0,10686.05859375,-0.0,56.441009521484375,1.0,283.1471862792969,285.905517578125,295.6465759277344,296.3397216796875,293.1499938964844,293.1499938964844,283.1499938964844,23005.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3597076833248138,1.0,0.0,0.0,0.7624560594558716,0.7624610066413879,3.879029719655591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3372.09765625,0.0,47.75006103515625,1895.4371337890625,0.0,209.4515991210937,0.3061347305774688,1.0,0.0,3.0,1.0,0.0
17993880,298.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.7881003618240356,0.1764945238828659,0.1262833029031753,298.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0282897949219,0.8305394649505615,0.1657842695713043,0.1560062170028686,298.4013977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.8412191867828369,0.1718895435333252,0.1200280636548996,298.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.5544819831848145,0.050000000745058,0.0482095927000045,298.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8594665527344,0.5544819831848145,0.050000000745058,0.2286855429410934,285.9991455078125,285.3851318359375,293.6319885253906,292.54620361328125,293.6268310546875,298.389404296875,286.14569091796875,1.0,0.1843664646148681,1.0,1.0,0.0,1.0,-0.8150283694267273,0.8150277137756348,6.746083158759575e-07,0.5960515141487122,0.9770662188529968,0.9770662188529968,0.0,25.630090713500977,28.0,15639.9501953125,-0.0,66.44086456298828,1.0,283.1479797363281,286.1091003417969,295.6501159667969,296.5634460449219,293.1499938964844,293.1499938964844,283.1499938964844,7726.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3647277355194092,1.0,0.0,0.0,1.341107964515686,1.341111660003662,1.2001095228697525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.25927734375,0.0,83.9311752319336,1895.4371337890625,0.0,217.3336181640625,0.3549140691757202,1.0,0.0,3.0,1.0,0.0
17993940,298.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.9236211180686952,0.1675453782081604,0.1524845361709594,298.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9144287109375,0.9119250178337096,0.1632529646158218,0.1553233861923217,298.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9143371582031,0.927445352077484,0.1713975518941879,0.1198638975620269,298.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.913330078125,0.8918622136116028,0.1592964231967926,0.1457864344120025,298.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9295959472656,0.6171359419822693,0.1479077935218811,0.2270728051662445,285.914794921875,285.3289794921875,293.6988525390625,292.5761108398437,293.69439697265625,298.2257995605469,285.9101257324219,1.0,0.188649833202362,1.0,1.0,0.0,1.0,-0.9607688784599304,0.9607680439949036,8.644273066238384e-07,0.7148861289024353,1.0,1.0,0.0,18.65761947631836,28.0,18524.236328125,-0.0,81.0820083618164,1.0,283.1495361328125,285.6539306640625,295.9927978515625,297.2214660644531,293.1499938964844,293.1499938964844,283.1499938964844,7178.30126953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469709098339081,1.0,0.0,0.0,1.7845760583877563,1.7845815420150757,2.125022575683033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5400.806640625,0.0,173.96841430664062,1895.4371337890625,0.0,368.1114196777344,0.4444502592086792,1.0,0.0,3.0,1.0,0.0
17994000,298.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.91015625,0.9204694032669068,0.1673800498247146,0.1209479123353958,298.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.91021728515625,0.986090362071991,0.1633507460355758,0.1550284922122955,298.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9101867675781,0.9193398356437684,0.1720409393310547,0.0937722399830818,298.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9100646972656,0.9734830856323242,0.1584977954626083,0.1484685093164444,298.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.91925048828125,0.7396764159202576,0.1486764997243881,0.3132683634757995,285.9103698730469,285.27783203125,293.7069702148437,292.57977294921875,293.7026672363281,298.21258544921875,285.9130859375,1.0,0.1901207566261291,1.0,1.0,0.0,1.0,-1.017325520515442,1.0173245668411257,9.44805549352168e-07,0.7590940594673157,1.0,1.0,0.0,15.291123390197754,48.0,19145.34765625,-0.0,84.86408233642578,1.0,283.14959716796875,285.6461181640625,296.0105285644531,297.26861572265625,293.1499938964844,293.1499938964844,283.1499938964844,7468.98681640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4574005305767059,1.0,0.0,0.0,1.8203500509262085,1.820355772972107,2.211073706348543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5420.36572265625,0.0,184.6417999267578,1895.4371337890625,0.0,392.0199279785156,0.4560985267162323,1.0,0.0,3.0,1.0,0.0
17994060,298.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8879316449165344,0.1833792328834533,0.0976482406258583,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8879316449165344,0.1754885166883468,0.1028283014893531,298.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8879316449165344,0.1885034888982772,0.0759486332535743,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8879316449165344,0.162733718752861,0.1028283014893531,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.9406832456588744,0.1445142477750778,0.5705333948135376,285.9588317871094,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1919250488281,285.93707275390625,1.0,0.2064058631658554,1.0,1.0,0.0,1.0,-1.132368564605713,1.1323673725128174,1.1260642622801242e-06,0.8530904650688171,1.0,1.0,0.0,15.35085391998291,68.0,21743.396484375,-0.0,113.12175750732422,1.0,283.14996337890625,285.5783386230469,296.02752685546875,297.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,10375.2490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439188480377197,1.0,0.0,0.0,2.145473957061768,2.145481824874878,3.071424714562454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3974609375,0.0,302.2981262207031,1895.4371337890625,0.0,661.7009887695312,0.535115122795105,1.0,0.0,3.0,1.0,0.0
17994120,298.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8879316449165344,0.1833792328834533,0.0976482406258583,298.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8879316449165344,0.1754885166883468,0.1028283014893531,298.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8879316449165344,0.1885034888982772,0.0759486332535743,298.0651550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9486083984375,0.8879316449165344,0.162733718752861,0.1028283014893531,297.9522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.94891357421875,0.9406832456588744,0.1445142477750778,0.5705333948135376,285.9588317871094,285.18365478515625,293.7848815917969,292.6151428222656,293.7809753417969,298.1919250488281,285.93707275390625,1.0,0.2064058631658554,1.0,1.0,0.0,1.0,-1.132368564605713,1.1323673725128174,1.1260642622801242e-06,0.8530904650688171,1.0,1.0,0.0,15.35085391998291,68.0,21743.396484375,-0.0,113.12175750732422,1.0,283.14996337890625,285.5783386230469,296.02752685546875,297.5389709472656,293.1499938964844,293.1499938964844,283.1499938964844,10375.2490234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5439188480377197,1.0,0.0,0.0,2.145473957061768,2.145481824874878,3.071424714562454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5571.3974609375,0.0,302.2981262207031,1895.4371337890625,0.0,661.7009887695312,0.535115122795105,1.0,0.0,3.0,1.0,0.0
17994180,298.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.8890159726142883,0.191536396741867,0.0983888134360313,298.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.8890159726142883,0.1825512498617172,0.1036081612110138,298.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.8890159726142883,0.1961091011762619,0.0765246301889419,298.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9516906738281,0.8890159726142883,0.1661837249994278,0.1036081612110138,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9527282714844,0.978322446346283,0.1414094418287277,0.6415504813194275,285.95343017578125,285.1479187011719,293.8407287597656,292.6407775878906,293.8370361328125,298.16485595703125,285.9615478515625,1.0,0.2227522134780883,1.0,1.0,0.0,1.0,-1.2327340841293335,1.232732892036438,1.3011854207434226e-06,0.9344584345817566,1.0,1.0,0.0,16.84098243713379,68.0,23594.5390625,-0.0,141.6643829345703,1.0,283.1499938964844,285.5550537109375,295.9507751464844,297.5782470703125,293.1499938964844,293.1499938964844,283.1499938964844,12366.48046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5838263034820557,1.0,0.0,0.0,2.3423242568969727,2.3423337936401367,3.660896368273825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5652.98974609375,0.0,393.3752746582031,1895.4371337890625,0.0,842.7023315429688,0.5800609588623047,1.0,0.0,3.0,1.0,0.0
17994240,298.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9052131175994872,0.1937590688467025,0.1101041808724403,298.087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9052131175994872,0.1846987754106521,0.115945003926754,298.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9052131175994872,0.1981743425130844,0.0856365859508514,297.9939880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9776916503906,0.9052131175994872,0.1671117693185806,0.115945003926754,297.8114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9786376953125,0.956287920475006,0.1403456330299377,0.6358952522277832,285.9799499511719,285.1036682128906,293.86541748046875,292.65216064453125,293.8618469238281,298.1447448730469,285.9896545410156,1.0,0.2309888154268264,1.0,1.0,0.0,1.0,-1.2761383056640625,1.276136875152588,1.3819656032865169e-06,0.9693876504898072,1.0,1.0,0.0,18.236591339111328,88.0,24377.85546875,-0.0,158.13568115234375,1.0,283.1499938964844,285.5629272460937,295.92059326171875,297.59112548828125,293.1499938964844,293.1499938964844,283.1499938964844,13101.443359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5969066023826599,1.0,0.0,0.0,2.410924196243286,2.4109342098236084,3.8784702383054537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5689.9658203125,0.0,428.9599304199219,1895.4371337890625,0.0,911.7218017578124,0.5995747447013855,1.0,0.0,3.0,1.0,0.0
17994300,298.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.9237514734268188,0.1957078278064727,0.1239025443792343,298.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.9237514734268188,0.1868606060743332,0.1304753422737121,298.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02862548828125,0.9237514734268188,0.2001191824674606,0.0963686481118202,297.9351501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0294189453125,0.9880105257034302,0.1666882038116455,0.1584789156913757,297.75885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0288391113281,0.9298595190048218,0.1393528282642364,0.6294780969619751,286.03094482421875,285.0814514160156,293.90655517578125,292.6712341308594,293.90313720703125,298.096923828125,286.0433654785156,1.0,0.246029183268547,1.0,1.0,0.0,1.0,-1.359920620918274,1.3599190711975098,1.5468934861928574e-06,1.0365211963653564,1.0,1.0,0.0,20.46901512145996,88.0,25839.013671875,-0.0,191.72048950195312,1.0,283.1499938964844,285.5810546875,295.88604736328125,297.6281433105469,293.1499938964844,293.1499938964844,283.1499938964844,14462.7783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6153481006622314,1.0,0.0,0.0,2.533085346221924,2.5330965518951416,4.281471319700359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5764.40869140625,0.0,497.5259399414063,1895.4371337890625,0.0,1017.5693969726562,0.6264669299125671,1.0,0.0,3.0,1.0,0.0
17994360,298.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.948444664478302,0.1960146278142929,0.1448927670717239,297.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1065979003906,0.9863715171813964,0.1871881633996963,0.171987235546112,298.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1061096191406,0.948444664478302,0.2006954848766327,0.1126943826675415,297.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1064147949219,0.9583086371421814,0.1645715087652206,0.1569992005825042,297.7158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048889160156,0.898512601852417,0.1389661133289337,0.626690149307251,286.1083374023437,285.0387878417969,293.9482116699219,292.6906433105469,293.9449768066406,298.0389099121094,286.1235656738281,1.0,0.2627151608467102,1.0,1.0,0.0,1.0,-1.4508819580078125,1.4508802890777588,1.7396555449522566e-06,1.1089576482772827,1.0,1.0,0.0,23.44605255126953,108.0,27338.01953125,-0.0,232.89166259765625,1.0,283.1499938964844,285.6263427734375,295.8722839355469,297.6880187988281,293.1499938964844,293.1499938964844,283.1499938964844,15557.962890625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6315390467643738,1.0,0.0,0.0,2.6272435188293457,2.627255439758301,4.605682875080674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5847.02734375,0.0,555.0950317382812,1895.4371337890625,0.0,1118.0863037109375,0.652097761631012,1.0,0.0,3.0,1.0,0.0
17994420,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8159598708152771,0.1908998042345047,0.1729423552751541,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.807685136795044,0.1850271522998809,0.1765026003122329,297.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190856933594,0.825511634349823,0.197803795337677,0.1395993083715438,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205505371094,0.7749927043914795,0.1640121042728424,0.1564103960990905,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.7346279621124268,0.1386270821094513,0.6289582848548889,286.2182922363281,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.8983764648437,286.1973571777344,1.0,0.2953628897666931,1.0,1.0,0.0,1.0,-1.495140552520752,1.4951386451721191,1.8423809251544296e-06,1.1475390195846558,1.0,1.0,0.0,45.70940780639648,96.0,28854.001953125,-0.0,313.9669494628906,1.0,283.1499938964844,285.6379699707031,295.8868408203125,297.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,17737.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624767780303955,1.0,0.0,0.0,2.805216073989868,2.805229663848877,5.250806225376436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.89111328125,0.0,675.718017578125,1895.4371337890625,0.0,1328.1517333984375,0.6953356266021729,1.0,0.0,3.0,1.0,0.0
17994480,297.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2186889648437,0.8159598708152771,0.1908998042345047,0.1729423552751541,297.8681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2197265625,0.807685136795044,0.1850271522998809,0.1765026003122329,297.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2190856933594,0.825511634349823,0.197803795337677,0.1395993083715438,297.7691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2205505371094,0.7749927043914795,0.1640121042728424,0.1564103960990905,297.641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216796875,0.7346279621124268,0.1386270821094513,0.6289582848548889,286.2182922363281,284.9898376464844,294.0328674316406,292.7304077148437,294.0296936035156,297.8983764648437,286.1973571777344,1.0,0.2953628897666931,1.0,1.0,0.0,1.0,-1.495140552520752,1.4951386451721191,1.8423809251544296e-06,1.1475390195846558,1.0,1.0,0.0,45.70940780639648,96.0,28854.001953125,-0.0,313.9669494628906,1.0,283.1499938964844,285.6379699707031,295.8868408203125,297.8486328125,293.1499938964844,293.1499938964844,283.1499938964844,17737.18359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6624767780303955,1.0,0.0,0.0,2.805216073989868,2.805229663848877,5.250806225376436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.89111328125,0.0,675.718017578125,1895.4371337890625,0.0,1328.1517333984375,0.6953356266021729,1.0,0.0,3.0,1.0,0.0
17994540,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.7749731540679932,0.1941220164299011,0.1751144081354141,297.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.7653222680091858,0.1864951252937317,0.1776538044214248,297.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.7824037671089172,0.1993099749088287,0.1400735974311828,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.7369344830513,0.1655694395303726,0.1579255908727646,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.6965368986129761,0.138743594288826,0.6307016611099243,286.1285095214844,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8240966796875,286.12567138671875,1.0,0.3139176666736603,1.0,1.0,0.0,1.0,-1.5380021333694458,1.538000226020813,1.939718231369625e-06,1.1795648336410522,1.0,1.0,0.0,58.24319839477539,84.0,29689.482421875,-0.0,359.928955078125,1.0,283.1499938964844,285.5572204589844,295.8616943359375,297.8632507324219,293.1499938964844,293.1499938964844,283.1499938964844,19651.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807045340538025,1.0,0.0,0.0,2.95273494720459,2.952749967575073,5.817578880851215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.21240234375,0.0,788.0252685546875,1895.4371337890625,0.0,1461.931884765625,0.7312189936637878,1.0,0.0,3.0,1.0,0.0
17994600,297.8577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1287841796875,0.7749731540679932,0.1941220164299011,0.1751144081354141,297.793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1288452148437,0.7653222680091858,0.1864951252937317,0.1776538044214248,297.8810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.12872314453125,0.7824037671089172,0.1993099749088287,0.1400735974311828,297.7073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1290588378906,0.7369344830513,0.1655694395303726,0.1579255908727646,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1294250488281,0.6965368986129761,0.138743594288826,0.6307016611099243,286.1285095214844,284.9574279785156,294.1190490722656,292.771240234375,294.11590576171875,297.8240966796875,286.12567138671875,1.0,0.3139176666736603,1.0,1.0,0.0,1.0,-1.5380021333694458,1.538000226020813,1.939718231369625e-06,1.1795648336410522,1.0,1.0,0.0,58.24319839477539,84.0,29689.482421875,-0.0,359.928955078125,1.0,283.1499938964844,285.5572204589844,295.8616943359375,297.8632507324219,293.1499938964844,293.1499938964844,283.1499938964844,19651.740234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6807045340538025,1.0,0.0,0.0,2.95273494720459,2.952749967575073,5.817578880851215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5998.21240234375,0.0,788.0252685546875,1895.4371337890625,0.0,1461.931884765625,0.7312189936637878,1.0,0.0,3.0,1.0,0.0
17994660,297.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10711669921875,0.765880823135376,0.1964982599020004,0.1772462129592895,297.7644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.107177734375,0.7553771138191223,0.1879158020019531,0.1789845526218414,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1070861816406,0.7721725106239319,0.2010946869850158,0.1412621438503265,297.6822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1073913574219,0.7279697060585022,0.1667810380458831,0.1591213047504425,297.5560607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1077880859375,0.6856319904327393,0.1390726417303085,0.6325299143791199,286.1068725585937,284.95001220703125,294.16461181640625,292.79296875,294.16143798828125,297.7962341308594,286.104248046875,1.0,0.3194832503795624,1.0,1.0,0.0,1.0,-1.5472139120101929,1.5472118854522705,1.96155383491714e-06,1.1868969202041626,1.0,1.0,0.0,62.57421875,84.0,30055.859375,-0.0,376.0009460449219,1.0,283.1499938964844,285.52557373046875,295.8549499511719,297.87286376953125,293.1499938964844,293.1499938964844,283.1499938964844,20671.314453125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856483817100525,1.0,0.0,0.0,3.0283637046813965,3.028379440307617,6.119407771620899e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6019.1826171875,0.0,850.140869140625,1895.4371337890625,0.0,1499.3858642578125,0.7468233704566956,1.0,0.0,3.0,1.0,0.0
17994720,297.8161926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.7635005116462708,0.1988440752029419,0.1793475747108459,297.74224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971374511719,0.75214022397995,0.1894420981407165,0.180400088429451,297.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0971069335937,0.7690516710281372,0.2029948383569717,0.1425546705722808,297.6624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09722900390625,0.7249088287353516,0.1680444926023483,0.1603214293718338,297.5357360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.6812787652015686,0.1395212113857269,0.6345909237861633,286.0970458984375,284.95001220703125,294.2063903808594,292.81298828125,294.2032470703125,297.7748413085937,286.0962219238281,1.0,0.322776198387146,1.0,1.0,0.0,1.0,-1.556901931762695,1.556899905204773,1.984694108614349e-06,1.194613695144653,1.0,1.0,0.0,64.75377655029297,72.0,30356.970703125,-0.0,386.8042907714844,1.0,283.1499938964844,285.5099792480469,295.857421875,297.8879089355469,293.1499938964844,293.1499938964844,283.1499938964844,21341.8046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887865662574768,1.0,0.0,0.0,3.077085256576538,3.077101707458496,6.317894758467446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6037.4423828125,0.0,891.8370361328125,1895.4371337890625,0.0,1523.4073486328125,0.7615135908126831,1.0,0.0,3.0,1.0,0.0
17994780,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7695339918136597,0.2040263265371322,0.1839198172092437,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7561424970626831,0.1930312365293502,0.1836717873811721,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7739885449409485,0.2073705494403839,0.1455195397138595,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7282857298851013,0.1709821671247482,0.163010224699974,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.682858407497406,0.1407729983329773,0.6397535800933838,286.0844421386719,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7376403808594,286.08477783203125,1.0,0.3257282674312591,1.0,1.0,0.0,1.0,-1.5793033838272097,1.579301357269287,2.03887384486734e-06,1.212461233139038,1.0,1.0,0.0,65.34591674804688,60.0,31048.44140625,-0.0,400.29693603515625,1.0,283.1499938964844,285.4803466796875,295.88409423828125,297.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,22874.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941309571266174,1.0,0.0,0.0,3.185638189315796,3.1856555938720703,6.771520588699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.05908203125,0.0,989.5923461914062,1895.4371337890625,0.0,1564.7470703125,0.7879962921142578,1.0,0.0,3.0,1.0,0.0
17994840,297.7841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7695339918136597,0.2040263265371322,0.1839198172092437,297.7038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7561424970626831,0.1930312365293502,0.1836717873811721,297.7851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7739885449409485,0.2073705494403839,0.1455195397138595,297.6275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.7282857298851013,0.1709821671247482,0.163010224699974,297.5000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844421386719,0.682858407497406,0.1407729983329773,0.6397535800933838,286.0844421386719,284.95001220703125,294.2945556640625,292.8554992675781,294.2914123535156,297.7376403808594,286.08477783203125,1.0,0.3257282674312591,1.0,1.0,0.0,1.0,-1.5793033838272097,1.579301357269287,2.03887384486734e-06,1.212461233139038,1.0,1.0,0.0,65.34591674804688,60.0,31048.44140625,-0.0,400.29693603515625,1.0,283.1499938964844,285.4803466796875,295.88409423828125,297.9473876953125,293.1499938964844,293.1499938964844,283.1499938964844,22874.1484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6941309571266174,1.0,0.0,0.0,3.185638189315796,3.1856555938720703,6.771520588699786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.05908203125,0.0,989.5923461914062,1895.4371337890625,0.0,1564.7470703125,0.7879962921142578,1.0,0.0,3.0,1.0,0.0
17994900,297.7705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7771983742713928,0.2066952884197235,0.186234176158905,297.6876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7626558542251587,0.1949453502893448,0.1853857785463333,297.76763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0814819335937,0.7812044620513916,0.2096615880727768,0.1470523625612259,297.6127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.08154296875,0.7339916229248047,0.1725467443466186,0.1644000709056854,297.4850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.08160400390625,0.6880610585212708,0.1415137946605682,0.6426263451576233,286.0814514160156,284.95001220703125,294.3388061523437,292.876953125,294.335693359375,297.7218933105469,286.08123779296875,1.0,0.3255601525306701,1.0,1.0,0.0,1.0,-1.5910972356796265,1.591095209121704,2.067772584268824e-06,1.2218570709228516,1.0,1.0,0.0,63.98274993896485,60.0,31418.181640625,-0.0,402.9915466308594,1.0,283.1499938964844,285.4668273925781,295.9044189453125,297.9873962402344,293.1499938964844,293.1499938964844,283.1499938964844,23704.083984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967867612838745,1.0,0.0,0.0,3.242915153503418,3.2429332733154297,7.017209782134159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6114.47998046875,0.0,1043.935791015625,1895.4371337890625,0.0,1585.487548828125,0.7991983890533447,1.0,0.0,3.0,1.0,0.0
17994960,297.758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.7877731323242188,0.2093884944915771,0.1885444968938827,297.67303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0840148925781,0.7720248103141785,0.1968989074230194,0.1871143728494644,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.08404541015625,0.7913334965705872,0.2119784951210022,0.1485862880945205,297.59930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.083984375,0.7421844601631165,0.174146369099617,0.1657972782850265,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0838928222656,0.6959120631217957,0.1423033773899078,0.6455981135368347,286.0841064453125,284.95001220703125,294.3831481933594,292.8985595703125,294.3800354003906,297.7076110839844,286.0849609375,1.0,0.3245149850845337,1.0,1.0,0.0,1.0,-1.603034734725952,1.6030327081680298,2.097286369462381e-06,1.2313662767410278,1.0,1.0,0.0,61.747047424316406,48.0,31741.390625,-0.0,403.4045104980469,1.0,283.1499938964844,285.46258544921875,295.926025390625,298.02752685546875,293.1499938964844,293.1499938964844,283.1499938964844,24263.8203125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995355486869812,1.0,0.0,0.0,3.280979871749878,3.280998468399048,7.182910053415981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6139.1767578125,0.0,1081.1297607421875,1895.4371337890625,0.0,1607.08984375,0.8113030195236206,1.0,0.0,3.0,1.0,0.0
17995020,297.737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.8134402632713318,0.214278757572174,0.1926986277103424,297.6491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.088134765625,0.7959265112876892,0.2004713714122772,0.1902385652065277,297.7250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.8159714341163635,0.2161811590194702,0.1513395607471466,297.5774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.08807373046875,0.7635181546211243,0.1770781278610229,0.1683177947998047,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08795166015625,0.715781033039093,0.1437959969043731,0.6510636210441589,286.0882263183594,284.95001220703125,294.46343994140625,292.9378967285156,294.4603881835937,297.6841735839844,286.0892944335937,1.0,0.3210879564285278,1.0,1.0,0.0,1.0,-1.6246649026870728,1.6246627569198608,2.151433591279784e-06,1.248590111732483,1.0,1.0,0.0,56.201637268066406,48.0,32367.755859375,-0.0,399.9893493652344,1.0,283.1499938964844,285.45086669921875,295.96710205078125,298.1056213378906,293.1499938964844,293.1499938964844,283.1499938964844,25483.70703125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048688530921936,1.0,0.0,0.0,3.362445831298828,3.362465143203736,7.54403799874126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6188.578125,0.0,1163.6787109375,1895.4371337890625,0.0,1649.386962890625,0.8282740712165833,1.0,0.0,3.0,1.0,0.0
17995080,297.7355651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0896301269531,0.8165534138679504,0.2147906720638275,0.1931295841932296,297.6468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.089599609375,0.7990537881851196,0.2008463144302368,0.1905629485845565,297.722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08966064453125,0.8189695477485657,0.2166198939085006,0.1516241580247879,297.5753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.08953857421875,0.7663882374763489,0.1773864030838012,0.1685792356729507,297.44793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08941650390625,0.7182249426841736,0.143955796957016,0.6516351103782654,286.0896911621094,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6819152832031,286.0909118652344,1.0,0.3206142783164978,1.0,1.0,0.0,1.0,-1.6269147396087646,1.6269125938415527,2.1571154320554342e-06,1.250381350517273,1.0,1.0,0.0,55.511749267578125,36.0,32427.3046875,-0.0,399.3120422363281,1.0,283.1499938964844,285.45098876953125,295.97125244140625,298.1134033203125,293.1499938964844,293.1499938964844,283.1499938964844,25571.9921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054259181022644,1.0,0.0,0.0,3.368265151977539,3.3682847023010254,7.570173465865082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6193.271484375,0.0,1169.7310791015625,1895.4371337890625,0.0,1653.833740234375,0.8326645493507385,1.0,0.0,3.0,1.0,0.0
17995140,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8564766645431519,0.220163881778717,0.1976364403963089,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.8373751044273376,0.2047831416130066,0.1939507722854614,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8580638766288757,0.2212118059396743,0.1545886844396591,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8049836754798889,0.1806257516145706,0.1713074445724487,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.7496535778045654,0.1456446051597595,0.6575943827629089,286.0987548828125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6592102050781,286.1001281738281,1.0,0.3148451447486877,1.0,1.0,0.0,1.0,-1.650381565093994,1.650379300117493,2.216934035459417e-06,1.2690564393997192,1.0,1.0,0.0,47.52654647827149,25.0,33101.81640625,-0.0,389.8868713378906,1.0,283.1499938964844,285.4432067871094,296.0158386230469,298.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,26823.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114971876144409,1.0,0.0,0.0,3.4497084617614746,3.4497289657592773,7.940686828078469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.12646484375,0.0,1256.6505126953125,1895.4371337890625,0.0,1702.6409912109375,0.8526164889335632,1.0,0.0,3.0,1.0,0.0
17995200,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8564766645431519,0.220163881778717,0.1976364403963089,297.6237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0986328125,0.8373751044273376,0.2047831416130066,0.1939507722854614,297.69635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.09869384765625,0.8580638766288757,0.2212118059396743,0.1545886844396591,297.55426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0985412597656,0.8049836754798889,0.1806257516145706,0.1713074445724487,297.4275207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.098388671875,0.7496535778045654,0.1456446051597595,0.6575943827629089,286.0987548828125,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.6592102050781,286.1001281738281,1.0,0.3148451447486877,1.0,1.0,0.0,1.0,-1.650381565093994,1.650379300117493,2.216934035459417e-06,1.2690564393997192,1.0,1.0,0.0,47.52654647827149,25.0,33101.81640625,-0.0,389.8868713378906,1.0,283.1499938964844,285.4432067871094,296.0158386230469,298.1990051269531,293.1499938964844,293.1499938964844,283.1499938964844,26823.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7114971876144409,1.0,0.0,0.0,3.4497084617614746,3.4497289657592773,7.940686828078469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6247.12646484375,0.0,1256.6505126953125,1895.4371337890625,0.0,1702.6409912109375,0.8526164889335632,1.0,0.0,3.0,1.0,0.0
17995260,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.9236093163490297,0.2254659235477447,0.202054277062416,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8982750177383423,0.2086596637964248,0.1972567737102508,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.924328863620758,0.2257094085216522,0.1574681550264358,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.8608292937278748,0.183819442987442,0.1739669144153595,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8027195930480957,0.1473176181316375,0.6633704304695129,286.1100158691406,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6387023925781,286.1114807128906,1.0,0.3081090450286865,1.0,1.0,0.0,1.0,-1.6732404232025146,1.6732381582260132,2.276174654980423e-06,1.2872329950332642,1.0,1.0,0.0,38.65251159667969,25.0,33763.69140625,-0.0,377.26995849609375,1.0,283.1499938964844,285.4380187988281,296.0592346191406,298.2828063964844,293.1499938964844,293.1499938964844,283.1499938964844,28030.857421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174662947654724,1.0,0.0,0.0,3.526486158370972,3.526507616043091,8.298080729218782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.490234375,0.0,1342.4371337890625,1895.4371337890625,0.0,1751.2254638671875,0.8714421987533569,1.0,0.0,3.0,1.0,0.0
17995320,297.6972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.9236093163490297,0.2254659235477447,0.202054277062416,297.6029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098937988281,0.8982750177383423,0.2086596637964248,0.1972567737102508,297.672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1099548339844,0.924328863620758,0.2257094085216522,0.1574681550264358,297.535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1098022460937,0.8608292937278748,0.183819442987442,0.1739669144153595,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8027195930480957,0.1473176181316375,0.6633704304695129,286.1100158691406,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.6387023925781,286.1114807128906,1.0,0.3081090450286865,1.0,1.0,0.0,1.0,-1.6732404232025146,1.6732381582260132,2.276174654980423e-06,1.2872329950332642,1.0,1.0,0.0,38.65251159667969,25.0,33763.69140625,-0.0,377.26995849609375,1.0,283.1499938964844,285.4380187988281,296.0592346191406,298.2828063964844,293.1499938964844,293.1499938964844,283.1499938964844,28030.857421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174662947654724,1.0,0.0,0.0,3.526486158370972,3.526507616043091,8.298080729218782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6300.490234375,0.0,1342.4371337890625,1895.4371337890625,0.0,1751.2254638671875,0.8714421987533569,1.0,0.0,3.0,1.0,0.0
