time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995380,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.9964715242385864,0.2306830734014511,0.2064932882785797,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9742521047592164,0.2124383002519607,0.2005871534347534,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9960767030715942,0.2300919145345688,0.1603469997644424,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.930857479572296,0.1869312524795532,0.1766657382249832,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8599302768707275,0.1489326804876327,0.6694471836090088,286.1231689453125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6198425292969,286.1246643066406,1.0,0.3047118186950683,1.0,1.0,0.0,1.0,-1.6957755088806152,1.6957732439041138,2.33552600548137e-06,1.3051472902297974,1.0,1.0,0.0,32.49733352661133,43.0,34419.390625,-0.0,372.10638427734375,1.0,283.1499938964844,285.4349670410156,296.1020812988281,298.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,29207.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723231852054596,1.0,0.0,0.0,3.599764585494995,3.5997869968414307,8.646522928756895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.931640625,0.0,1427.873779296875,1895.4371337890625,0.0,1798.6942138671875,0.8894214630126953,1.0,0.0,3.0,1.0,0.0
17995440,297.68048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12310791015625,0.9964715242385864,0.2306830734014511,0.2064932882785797,297.5837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.123046875,0.9742521047592164,0.2124383002519607,0.2005871534347534,297.65069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1230773925781,0.9960767030715942,0.2300919145345688,0.1603469997644424,297.5180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1229248046875,0.930857479572296,0.1869312524795532,0.1766657382249832,297.39306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.8599302768707275,0.1489326804876327,0.6694471836090088,286.1231689453125,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6198425292969,286.1246643066406,1.0,0.3047118186950683,1.0,1.0,0.0,1.0,-1.6957755088806152,1.6957732439041138,2.33552600548137e-06,1.3051472902297974,1.0,1.0,0.0,32.49733352661133,43.0,34419.390625,-0.0,372.10638427734375,1.0,283.1499938964844,285.4349670410156,296.1020812988281,298.3656005859375,293.1499938964844,293.1499938964844,283.1499938964844,29207.89453125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.723231852054596,1.0,0.0,0.0,3.599764585494995,3.5997869968414307,8.646522928756895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6353.931640625,0.0,1427.873779296875,1895.4371337890625,0.0,1798.6942138671875,0.8894214630126953,1.0,0.0,3.0,1.0,0.0
17995500,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9957351088523864,0.2337651848793029,0.2067692726850509,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9755685329437256,0.2142577469348907,0.2023328393697738,297.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9971700310707092,0.2325467020273208,0.1617684960365295,297.5095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.9322183132171632,0.1884240210056305,0.1781015545129776,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1211853027344,0.8601816296577454,0.1496965438127517,0.672954261302948,286.1211853027344,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.61309814453125,286.12164306640625,1.0,0.3062190413475036,1.0,1.0,0.0,1.0,-1.701083779335022,1.701081395149231,2.349526084799436e-06,1.3092707395553589,1.0,1.0,0.0,32.72245407104492,43.0,34673.53515625,-0.0,376.7254638671875,1.0,283.1499938964844,285.4246826171875,296.1224975585937,298.4033508300781,293.1499938964844,293.1499938964844,283.1499938964844,29919.125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258944511413574,1.0,0.0,0.0,3.643329381942749,3.643352270126343,8.857071520651516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.04248046875,0.0,1480.3447265625,1895.4371337890625,0.0,1820.7894287109373,0.8973076939582825,1.0,0.0,3.0,1.0,0.0
17995560,297.6711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.9968132376670836,0.2364672869443893,0.2116627097129821,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.972357451915741,0.2160564959049224,0.204061284661293,297.6335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.13360595703125,0.9952508807182312,0.2346921265125274,0.1635821312665939,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1333312988281,0.9282248616218568,0.189899668097496,0.1795244663953781,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1329650878906,0.8563019633293152,0.1504534631967544,0.6764705777168274,286.1336975097656,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.6051940917969,286.1363220214844,1.0,0.3097772896289825,1.0,1.0,0.0,1.0,-1.718463659286499,1.718461275100708,2.3959755708347075e-06,1.3229721784591677,1.0,1.0,0.0,33.60472106933594,61.0,35061.0703125,-0.0,388.7038269042969,1.0,283.1499938964844,285.43182373046875,296.14312744140625,298.443115234375,293.1499938964844,293.1499938964844,283.1499938964844,30361.666015625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284324765205383,1.0,0.0,0.0,3.670175075531006,3.6701982021331774,8.98807854810002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.36865234375,0.0,1513.3101806640625,1895.4371337890625,0.0,1841.95068359375,0.9067065715789796,1.0,0.0,3.0,1.0,0.0
17995620,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.952685296535492,0.2407016158103943,0.2159032523632049,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.9201682806015016,0.2195570915937423,0.2076161950826645,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.9494894742965698,0.2383433133363723,0.166392982006073,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.8791136145591736,0.1927612572908401,0.1824753582477569,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617431640625,0.8149241209030151,0.1518429815769195,0.6839303970336914,286.16229248046875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58447265625,286.1639709472656,1.0,0.320649117231369,1.0,1.0,0.0,1.0,-1.7488659620285034,1.7488634586334229,2.478885335222003e-06,1.3471826314926147,1.0,1.0,0.0,39.714576721191406,79.0,35846.6640625,-0.0,423.1014709472656,1.0,283.1499938964844,285.44091796875,296.1897888183594,298.53765869140625,293.1499938964844,293.1499938964844,283.1499938964844,31509.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343879342079163,1.0,0.0,0.0,3.738923311233521,3.7389473915100098,9.327953307547432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.54345703125,0.0,1599.953369140625,1895.4371337890625,0.0,1891.9775390625,0.9235849380493164,1.0,0.0,3.0,1.0,0.0
17995680,297.64794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.952685296535492,0.2407016158103943,0.2159032523632049,297.5480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1621398925781,0.9201682806015016,0.2195570915937423,0.2076161950826645,297.6092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1622009277344,0.9494894742965698,0.2383433133363723,0.166392982006073,297.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.8791136145591736,0.1927612572908401,0.1824753582477569,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1617431640625,0.8149241209030151,0.1518429815769195,0.6839303970336914,286.16229248046875,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.58447265625,286.1639709472656,1.0,0.320649117231369,1.0,1.0,0.0,1.0,-1.7488659620285034,1.7488634586334229,2.478885335222003e-06,1.3471826314926147,1.0,1.0,0.0,39.714576721191406,79.0,35846.6640625,-0.0,423.1014709472656,1.0,283.1499938964844,285.44091796875,296.1897888183594,298.53765869140625,293.1499938964844,293.1499938964844,283.1499938964844,31509.76171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343879342079163,1.0,0.0,0.0,3.738923311233521,3.7389473915100098,9.327953307547432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.54345703125,0.0,1599.953369140625,1895.4371337890625,0.0,1891.9775390625,0.9235849380493164,1.0,0.0,3.0,1.0,0.0
17995740,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.8884211182594299,0.2452919483184814,0.2203268259763717,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.8606466054916382,0.2228568345308303,0.2111664712429046,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.8847594857215881,0.2421296834945678,0.1693096756935119,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.82581627368927,0.1954387873411178,0.1854360550642013,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.7620303630828857,0.1530453711748123,0.6913588047027588,286.17999267578125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56695556640625,286.1819763183594,1.0,0.3349831700325012,1.0,1.0,0.0,1.0,-1.7734724283218384,1.7734699249267578,2.5470133095950587e-06,1.3665932416915894,1.0,1.0,0.0,50.18109130859375,97.0,36527.0859375,-0.0,469.6664733886719,1.0,283.1499938964844,285.443359375,296.2323303222656,298.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,32640.056640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403486371040344,1.0,0.0,0.0,3.805392265319824,3.805417060852051,9.662558113632258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.9443359375,0.0,1686.8095703125,1895.4371337890625,0.0,1942.55224609375,0.939911425113678,1.0,0.0,3.0,1.0,0.0
17995800,297.631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.8884211182594299,0.2452919483184814,0.2203268259763717,297.5309753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1798400878906,0.8606466054916382,0.2228568345308303,0.2111664712429046,297.5893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.179931640625,0.8847594857215881,0.2421296834945678,0.1693096756935119,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1797180175781,0.82581627368927,0.1954387873411178,0.1854360550642013,297.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1794128417969,0.7620303630828857,0.1530453711748123,0.6913588047027588,286.17999267578125,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.56695556640625,286.1819763183594,1.0,0.3349831700325012,1.0,1.0,0.0,1.0,-1.7734724283218384,1.7734699249267578,2.5470133095950587e-06,1.3665932416915894,1.0,1.0,0.0,50.18109130859375,97.0,36527.0859375,-0.0,469.6664733886719,1.0,283.1499938964844,285.443359375,296.2323303222656,298.6226501464844,293.1499938964844,293.1499938964844,283.1499938964844,32640.056640625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403486371040344,1.0,0.0,0.0,3.805392265319824,3.805417060852051,9.662558113632258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6526.9443359375,0.0,1686.8095703125,1895.4371337890625,0.0,1942.55224609375,0.939911425113678,1.0,0.0,3.0,1.0,0.0
17995860,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996765136719,0.8424195647239685,0.2497314661741256,0.2248132973909378,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.8170233964920044,0.2259855270385742,0.2146573960781097,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996765136719,0.8383896946907043,0.2457237541675567,0.1722155660390854,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.199462890625,0.7817546129226685,0.1979600489139557,0.1883518993854522,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991577148437,0.7221933007240295,0.1541052758693695,0.6986364126205444,286.1997375488281,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.54998779296875,286.2016906738281,1.0,0.3515324294567108,1.0,1.0,0.0,1.0,-1.7987799644470217,1.7987773418426514,2.61826312453195e-06,1.3865673542022705,1.0,1.0,0.0,63.364253997802734,85.0,37221.8671875,-0.0,526.0308227539062,1.0,283.1499938964844,285.4474182128906,296.2733459472656,298.7061767578125,293.1499938964844,293.1499938964844,283.04998779296875,33773.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746040403842926,1.0,0.0,0.0,3.870892286300659,3.870918273925781,9.998053656090633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.15869140625,0.0,1775.420166015625,1895.4371337890625,0.0,1991.294189453125,0.9549975395202636,1.0,0.0,3.0,1.0,0.0
17995920,297.6148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996765136719,0.8424195647239685,0.2497314661741256,0.2248132973909378,297.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1995849609375,0.8170233964920044,0.2259855270385742,0.2146573960781097,297.5699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1996765136719,0.8383896946907043,0.2457237541675567,0.1722155660390854,297.45526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.199462890625,0.7817546129226685,0.1979600489139557,0.1883518993854522,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1991577148437,0.7221933007240295,0.1541052758693695,0.6986364126205444,286.1997375488281,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.54998779296875,286.2016906738281,1.0,0.3515324294567108,1.0,1.0,0.0,1.0,-1.7987799644470217,1.7987773418426514,2.61826312453195e-06,1.3865673542022705,1.0,1.0,0.0,63.364253997802734,85.0,37221.8671875,-0.0,526.0308227539062,1.0,283.1499938964844,285.4474182128906,296.2733459472656,298.7061767578125,293.1499938964844,293.1499938964844,283.04998779296875,33773.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746040403842926,1.0,0.0,0.0,3.870892286300659,3.870918273925781,9.998053656090633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.15869140625,0.0,1775.420166015625,1895.4371337890625,0.0,1991.294189453125,0.9549975395202636,1.0,0.0,3.0,1.0,0.0
17995980,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8311233520507812,0.2538102865219116,0.2287660092115402,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8045825958251953,0.2288265973329544,0.2176310271024704,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8264231085777283,0.2489795386791229,0.1747103780508041,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.7692127823829651,0.2002241611480713,0.190773531794548,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.7097792029380798,0.1549398601055145,0.703680157661438,286.14678955078125,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5320129394531,286.14764404296875,1.0,0.358895868062973,1.0,1.0,0.0,1.0,-1.8190609216690063,1.819058179855347,2.6762706966110272e-06,1.40261709690094,1.0,1.0,0.0,69.1860122680664,73.0,38151.49609375,-0.0,557.6165161132812,1.0,283.0509338378906,285.3739013671875,296.3279724121094,298.83154296875,293.1499938964844,293.1499938964844,282.75,34726.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555869221687317,1.0,0.0,0.0,3.925150394439697,3.9251768589019775,1.0280301694365337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8330078125,0.0,1851.1295166015625,1895.4371337890625,0.0,2073.977783203125,0.966239094734192,1.0,0.0,3.0,1.0,0.0
17996040,297.59698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8311233520507812,0.2538102865219116,0.2287660092115402,297.49676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.8045825958251953,0.2288265973329544,0.2176310271024704,297.549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14678955078125,0.8264231085777283,0.2489795386791229,0.1747103780508041,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1467590332031,0.7692127823829651,0.2002241611480713,0.190773531794548,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.146728515625,0.7097792029380798,0.1549398601055145,0.703680157661438,286.14678955078125,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.5320129394531,286.14764404296875,1.0,0.358895868062973,1.0,1.0,0.0,1.0,-1.8190609216690063,1.819058179855347,2.6762706966110272e-06,1.40261709690094,1.0,1.0,0.0,69.1860122680664,73.0,38151.49609375,-0.0,557.6165161132812,1.0,283.0509338378906,285.3739013671875,296.3279724121094,298.83154296875,293.1499938964844,293.1499938964844,282.75,34726.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555869221687317,1.0,0.0,0.0,3.925150394439697,3.9251768589019775,1.0280301694365337e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7029.8330078125,0.0,1851.1295166015625,1895.4371337890625,0.0,2073.977783203125,0.966239094734192,1.0,0.0,3.0,1.0,0.0
17996100,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0141296386719,0.8319149017333984,0.2555972337722778,0.2304995656013488,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152893066406,0.8049458861351013,0.2300609499216079,0.2188989520072937,297.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.01434326171875,0.8268375992774963,0.2503871023654938,0.1757799237966537,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0169677734375,0.7694126963615417,0.2011916488409042,0.191780224442482,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.7092452049255371,0.155217632651329,0.7053074836730957,286.0135192871094,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.5219116210937,285.99542236328125,1.0,0.3603090643882751,1.0,1.0,0.0,1.0,-1.827114820480347,1.827112078666687,2.699518290683045e-06,1.4089921712875366,1.0,1.0,0.0,69.79806518554688,73.0,39344.1796875,-0.0,565.0543823242188,1.0,282.7921447753906,285.1952514648437,296.3917541503906,299.0392761230469,293.1499938964844,293.1499938964844,282.75,35015.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663502097129822,1.0,0.0,0.0,3.941441535949707,3.9414682388305664,1.036581465996278e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6834.9736328125,0.0,1874.2745361328125,1895.4371337890625,0.0,2168.4970703125,0.9701141119003296,1.0,0.0,3.0,1.0,0.0
17996160,297.5738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.8351156115531921,0.2571325898170471,0.2319379448890686,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9506225585937,0.8078989386558533,0.2311011701822281,0.2199321389198303,297.5251770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9505310058594,0.8296764492988586,0.2515723705291748,0.1766499727964401,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95074462890625,0.7720651030540466,0.201985165476799,0.1925738453865051,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.951171875,0.7109858989715576,0.1553425192832946,0.7060479521751404,285.9504699707031,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.51007080078125,285.9495544433594,1.0,0.3604722619056701,1.0,1.0,0.0,1.0,-1.832971811294556,1.832969069480896,2.7165190203959355e-06,1.413642406463623,1.0,1.0,0.0,69.36212158203125,61.0,39590.46875,-0.0,567.7498168945312,1.0,282.7542724609375,285.1487121582031,296.3912048339844,299.0121154785156,293.1499938964844,293.1499938964844,282.45001220703125,35238.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7718866467475891,1.0,0.0,0.0,3.9539778232574463,3.9540047645568848,1.0431859891468775e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.79443359375,0.0,1892.2158203125,1895.4371337890625,0.0,2217.610595703125,0.973096489906311,1.0,0.0,3.0,1.0,0.0
17996220,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8483646512031555,0.2598134875297546,0.2343228608369827,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.820163905620575,0.2328316867351532,0.2215374559164047,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.842043936252594,0.2535624802112579,0.1780226379632949,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.7841137647628784,0.2032554298639297,0.1937353610992431,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7200708985328674,0.1553022116422653,0.7056504487991333,285.74755859375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48504638671875,285.7461853027344,1.0,0.3579258918762207,1.0,1.0,0.0,1.0,-1.840332269668579,1.84032952785492,2.737985141720856e-06,1.4194952249526978,1.0,1.0,0.0,65.97889709472656,49.0,40900.2890625,-0.0,562.2711181640625,1.0,282.457275390625,284.9212341308594,296.41766357421875,299.1253967285156,293.1499938964844,293.1499938964844,282.1499938964844,35546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852903008460999,1.0,0.0,0.0,3.971201896667481,3.971229076385498,1.0522942375246205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.4580078125,0.0,1917.0518798828125,1895.4371337890625,0.0,2337.766357421875,0.9771936535835266,1.0,0.0,3.0,1.0,0.0
17996280,297.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.74755859375,0.8483646512031555,0.2598134875297546,0.2343228608369827,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7476501464844,0.820163905620575,0.2328316867351532,0.2215374559164047,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7475891113281,0.842043936252594,0.2535624802112579,0.1780226379632949,297.3992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7477722167969,0.7841137647628784,0.2032554298639297,0.1937353610992431,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.74810791015625,0.7200708985328674,0.1553022116422653,0.7056504487991333,285.74755859375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.48504638671875,285.7461853027344,1.0,0.3579258918762207,1.0,1.0,0.0,1.0,-1.840332269668579,1.84032952785492,2.737985141720856e-06,1.4194952249526978,1.0,1.0,0.0,65.97889709472656,49.0,40900.2890625,-0.0,562.2711181640625,1.0,282.457275390625,284.9212341308594,296.41766357421875,299.1253967285156,293.1499938964844,293.1499938964844,282.1499938964844,35546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852903008460999,1.0,0.0,0.0,3.971201896667481,3.971229076385498,1.0522942375246205e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7290.4580078125,0.0,1917.0518798828125,1895.4371337890625,0.0,2337.766357421875,0.9771936535835266,1.0,0.0,3.0,1.0,0.0
17996340,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8717474341392517,0.2621216773986816,0.2362434118986129,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.8407827615737915,0.234208196401596,0.2226774394512176,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8642016649246216,0.2551712095737457,0.179031029343605,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8054202795028687,0.2042040675878524,0.1944648921489715,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7361189126968384,0.1549678295850753,0.7033325433731079,285.5365295410156,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4595642089844,285.53466796875,1.0,0.352439284324646,1.0,1.0,0.0,1.0,-1.843313455581665,1.8433107137680047,2.7467340260045603e-06,1.4218851327896118,1.0,1.0,0.0,60.06897735595703,37.0,42128.17578125,0.0,545.7901611328125,1.0,282.15606689453125,284.6871643066406,296.4440002441406,299.228271484375,293.1499938964844,293.1499938964844,281.8500061035156,35729.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959153652191162,1.0,0.0,0.0,3.9814419746398926,3.981469392776489,1.057728240994038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.36669921875,0.0,1931.9202880859373,1895.4371337890625,0.0,2434.140380859375,0.979629397392273,1.0,0.0,3.0,1.0,0.0
17996400,297.5203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5365905761719,0.8717474341392517,0.2621216773986816,0.2362434118986129,297.427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5367126464844,0.8407827615737915,0.234208196401596,0.2226774394512176,297.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.53662109375,0.8642016649246216,0.2551712095737457,0.179031029343605,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.53692626953125,0.8054202795028687,0.2042040675878524,0.1944648921489715,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5374450683594,0.7361189126968384,0.1549678295850753,0.7033325433731079,285.5365295410156,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.4595642089844,285.53466796875,1.0,0.352439284324646,1.0,1.0,0.0,1.0,-1.843313455581665,1.8433107137680047,2.7467340260045603e-06,1.4218851327896118,1.0,1.0,0.0,60.06897735595703,37.0,42128.17578125,0.0,545.7901611328125,1.0,282.15606689453125,284.6871643066406,296.4440002441406,299.228271484375,293.1499938964844,293.1499938964844,281.8500061035156,35729.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7959153652191162,1.0,0.0,0.0,3.9814419746398926,3.981469392776489,1.057728240994038e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7403.36669921875,0.0,1931.9202880859373,1895.4371337890625,0.0,2434.140380859375,0.979629397392273,1.0,0.0,3.0,1.0,0.0
17996460,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3403625488281,0.8973515629768372,0.2635992765426636,0.2374485284090042,297.41015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3407897949219,0.8635533452033997,0.2350283712148666,0.2233050167560577,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3404846191406,0.8888064026832581,0.2561397552490234,0.1796057969331741,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3414306640625,0.82674241065979,0.204733744263649,0.1948090344667434,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3431701660156,0.754048764705658,0.1545724421739578,0.7007760405540466,285.3402404785156,284.95001220703125,295.3968811035156,293.4325256347656,295.3949584960937,297.4408874511719,285.3339538574219,1.0,0.3470247983932495,1.0,1.0,0.0,1.0,-1.843549370765686,1.8435466289520264,2.747460257523926e-06,1.4220985174179075,1.0,1.0,0.0,54.58163070678711,37.0,43228.21875,0.0,528.7274169921875,1.0,281.86737060546875,284.4660339355469,296.48193359375,299.3555908203125,293.1499938964844,293.1499938964844,281.8500061035156,35815.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045474886894226,1.0,0.0,0.0,3.986224889755249,3.9862523078918457,1.0602709608065195e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.7529296875,0.0,1938.89111328125,1895.4371337890625,0.0,2513.074462890625,0.980767011642456,1.0,0.0,3.0,1.0,0.0
17996520,297.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32421875,0.90875905752182,0.2641153037548065,0.237808883190155,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32440185546875,0.873833179473877,0.235300675034523,0.2234704196453094,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3242492675781,0.8996971845626831,0.2564679682254791,0.1797623634338379,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3246459960937,0.8357868194580078,0.2049055099487304,0.1948802024126052,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3252868652344,0.7622340321540833,0.1544121950864792,0.6996442675590515,285.3241577148437,284.95001220703125,295.41363525390625,293.4426574707031,295.4117126464844,297.4343566894531,285.3218078613281,1.0,0.3448395729064941,1.0,1.0,0.0,1.0,-1.8430954217910769,1.843092679977417,2.7461410354590043e-06,1.4217450618743896,1.0,1.0,0.0,52.44750213623047,25.0,43283.3515625,0.0,521.7239379882812,1.0,281.8564758300781,284.4532775878906,296.4732971191406,299.3282165527344,293.1499938964844,293.1499938964844,281.54998779296875,35839.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046935200691223,1.0,0.0,0.0,3.987525463104248,3.9875526428222656,1.0609628589008937e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.1826171875,0.0,1940.789306640625,1895.4371337890625,0.0,2514.4140625,0.9810762405395508,1.0,0.0,3.0,1.0,0.0
17996580,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9709027409553528,0.2658210396766662,0.2390773296356201,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.930592715740204,0.2361436635255813,0.2239835411310196,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9608694911003112,0.2575008869171142,0.1802755147218704,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8850506544113159,0.2054015845060348,0.1950548887252807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8066940307617188,0.1536779254674911,0.6949275732040405,285.1078491210937,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4096984863281,285.1058349609375,1.0,0.3356890082359314,1.0,1.0,0.0,1.0,-1.84039843082428,1.84039568901062,2.738306420724257e-06,1.4196419715881348,1.0,1.0,0.0,43.693336486816406,28.0,44383.01171875,0.0,492.4848937988281,1.0,281.55718994140625,284.2176208496094,296.5061340332031,299.4266662597656,293.1499938964844,293.1499938964844,281.25,35904.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124580383300781,1.0,0.0,0.0,3.991153478622437,3.991180896759033,1.0628943982737835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.6689453125,0.0,1946.091552734375,1895.4371337890625,0.0,2585.847412109375,0.981939136981964,1.0,0.0,3.0,1.0,0.0
17996640,297.4676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078491210937,0.9709027409553528,0.2658210396766662,0.2390773296356201,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10797119140625,0.930592715740204,0.2361436635255813,0.2239835411310196,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.9608694911003112,0.2575008869171142,0.1802755147218704,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.108154296875,0.8850506544113159,0.2054015845060348,0.1950548887252807,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1086120605469,0.8066940307617188,0.1536779254674911,0.6949275732040405,285.1078491210937,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.4096984863281,285.1058349609375,1.0,0.3356890082359314,1.0,1.0,0.0,1.0,-1.84039843082428,1.84039568901062,2.738306420724257e-06,1.4196419715881348,1.0,1.0,0.0,43.693336486816406,28.0,44383.01171875,0.0,492.4848937988281,1.0,281.55718994140625,284.2176208496094,296.5061340332031,299.4266662597656,293.1499938964844,293.1499938964844,281.25,35904.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124580383300781,1.0,0.0,0.0,3.991153478622437,3.991180896759033,1.0628943982737835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.6689453125,0.0,1946.091552734375,1895.4371337890625,0.0,2585.847412109375,0.981939136981964,1.0,0.0,3.0,1.0,0.0
17996700,297.45513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9932854175567628,0.2666085958480835,0.2397095710039138,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.9579417705535888,0.2365010678768158,0.2242336124181747,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.9846966862678528,0.2579550147056579,0.1805299967527389,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9088329672813416,0.2056007385253906,0.195149689912796,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.8256867527961731,0.1532680690288543,0.6926248669624329,284.95562744140625,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.3980712890625,284.9366149902344,1.0,0.332804411649704,1.0,1.0,0.0,1.0,-1.8391112089157104,1.8391084671020508,2.734536792559084e-06,1.4186124801635742,0.9880373477935792,0.9880373477935792,0.0,40.70516586303711,28.0,45377.62890625,0.0,482.286376953125,1.0,281.2918701171875,284.0264892578125,296.5495300292969,299.5876159667969,293.1499938964844,293.1499938964844,281.25,36032.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184504508972168,1.0,0.0,0.0,3.9912283420562735,3.991255760192871,1.062934302353824e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.79443359375,0.0,1947.236328125,1895.4371337890625,0.0,2641.219482421875,0.9818846583366394,1.0,0.0,3.0,1.0,0.0
17996760,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9979308843612672,0.2676044404506683,0.2367642223834991,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.9685331583023072,0.2367590218782425,0.2244593948125839,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9933415651321412,0.2582979500293731,0.180755153298378,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9197669625282288,0.2057121843099594,0.195234939455986,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.832878053188324,0.1527829468250274,0.6903501749038696,284.8998413085937,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.38671875,284.8997802734375,1.0,0.3304103314876556,1.0,1.0,0.0,1.0,-1.8305916786193848,1.830588936805725,2.710297621888458e-06,1.4122679233551023,0.9393094778060912,0.9393094778060912,0.0,39.42788314819336,46.0,45217.4453125,0.0,473.5495300292969,1.0,281.2558898925781,283.9978332519531,296.541748046875,299.5209655761719,293.1499938964844,293.1499938964844,280.95001220703125,38060.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8192711472511292,1.0,0.0,0.0,3.941129446029663,3.9411566257476807,1.036417302202608e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.390625,0.0,1898.473876953125,1895.4371337890625,0.0,2648.81787109375,0.9715123176574708,1.0,0.0,3.0,1.0,0.0
17996820,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9971320629119872,0.2696969509124756,0.2425308376550674,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9604471325874328,0.2374257445335388,0.2250504195690155,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9869470000267028,0.2591600120067596,0.1813164353370666,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9107898473739624,0.2060710936784744,0.19554403424263,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8243802189826965,0.1519425213336944,0.686486542224884,284.8578796386719,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36865234375,284.8717346191406,1.0,0.3332782685756683,1.0,1.0,0.0,1.0,-1.8386229276657104,1.8386201858520508,2.7328787837177515e-06,1.418053150177002,0.8301863074302673,0.8301863074302673,0.0,40.55191040039063,64.0,45575.14453125,0.0,481.2029418945313,1.0,280.95721435546875,283.9788513183594,296.5621337890625,299.5497741699219,293.1499938964844,293.1499938964844,281.25,44129.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223048448562622,1.0,0.0,0.0,3.5943284034729004,3.594353437423706,8.620427820460463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.595703125,0.0,1532.0050048828125,1895.4371337890625,0.0,2676.935302734375,0.9007360339164734,1.0,0.0,3.0,1.0,0.0
17996880,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.9971320629119872,0.2696969509124756,0.2425308376550674,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9604471325874328,0.2374257445335388,0.2250504195690155,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9869470000267028,0.2591600120067596,0.1813164353370666,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.9107898473739624,0.2060710936784744,0.19554403424263,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8243802189826965,0.1519425213336944,0.686486542224884,284.8578796386719,284.95001220703125,295.6021423339844,293.5621032714844,295.6002502441406,297.36865234375,284.8717346191406,1.0,0.3332782685756683,1.0,1.0,0.0,1.0,-1.8386229276657104,1.8386201858520508,2.7328787837177515e-06,1.418053150177002,0.8301863074302673,0.8301863074302673,0.0,40.55191040039063,64.0,45575.14453125,0.0,481.2029418945313,1.0,280.95721435546875,283.9788513183594,296.5621337890625,299.5497741699219,293.1499938964844,293.1499938964844,281.25,44129.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223048448562622,1.0,0.0,0.0,3.5943284034729004,3.594353437423706,8.620427820460463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6928.595703125,0.0,1532.0050048828125,1895.4371337890625,0.0,2676.935302734375,0.9007360339164734,1.0,0.0,3.0,1.0,0.0
17996940,297.4201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.9731849431991576,0.2707916796207428,0.2434040606021881,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.9296694397926332,0.238264799118042,0.2257928401231765,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9604887962341307,0.2602200806140899,0.1819880753755569,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.8834528923034668,0.2066801339387893,0.1960925012826919,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8001593351364136,0.1517815440893173,0.6858197450637817,285.0369873046875,284.95001220703125,295.6369323730469,293.5851745605469,295.6350402832031,297.36181640625,285.0467529296875,1.0,0.3372478187084198,1.0,1.0,0.0,1.0,-1.840124130249024,1.840121388435364,2.737263230301324e-06,1.4192460775375366,0.9485278725624084,0.9485278725624084,0.0,44.13011932373047,64.0,45205.8671875,0.0,493.6759033203125,1.0,281.2109069824219,284.15252685546875,296.516845703125,299.3713684082031,293.1499938964844,293.1499938964844,281.25,34694.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109826445579529,1.0,0.0,0.0,3.664615869522095,3.664639711380005,8.960870445662295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.3876953125,0.0,1539.6844482421875,1895.4371337890625,0.0,2572.245361328125,0.9101572632789612,1.0,0.0,3.0,1.0,0.0
17997000,297.4164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.9507227540016174,0.2719349861145019,0.2444765269756317,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.905710995197296,0.2390554994344711,0.2266351133584976,297.3621520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.9365509152412416,0.2611788809299469,0.1827340275049209,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.863135576248169,0.2072806805372238,0.1967567801475525,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.7807010412216187,0.1517699658870697,0.6862164735794067,285.05029296875,284.95001220703125,295.6641845703125,293.6034545898437,295.66229248046875,297.3590393066406,285.04815673828125,1.0,0.341397076845169,1.0,1.0,0.0,1.0,-1.844591498374939,1.8445887565612795,2.750206249402254e-06,1.4227012395858765,0.98647141456604,0.98647141456604,0.0,47.56808090209961,82.0,45490.92578125,0.0,507.40673828125,1.0,281.24298095703125,284.1434936523437,296.5541076660156,299.4557189941406,293.1499938964844,293.1499938964844,280.95001220703125,32636.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074924349784851,1.0,0.0,0.0,3.75130033493042,3.7513248920440674,9.389813726556896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.4013671875,0.0,1622.9530029296875,1895.4371337890625,0.0,2540.120361328125,0.925710678100586,1.0,0.0,3.0,1.0,0.0
17997060,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8932622075080872,0.2735588252544403,0.2465908080339431,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8553866744041443,0.2401835620403289,0.2283170074224472,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8808976411819458,0.2624792754650116,0.1841379702091217,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8179171681404114,0.2080693244934082,0.1980922073125839,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7372482419013977,0.1513280868530273,0.6868302226066589,284.8890686035156,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3454895019531,284.8958435058594,1.0,0.3531586229801178,1.0,1.0,0.0,1.0,-1.853179216384888,1.853176474571228,2.775270104393712e-06,1.429403305053711,0.8701289892196655,0.8701289892196655,0.0,58.21764755249024,100.0,46430.453125,0.0,546.7324829101562,1.0,280.9564514160156,283.9817199707031,296.6742553710937,299.70367431640625,293.1499938964844,293.1499938964844,281.25,39156.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179597854614258,1.0,0.0,0.0,3.661645174026489,3.6616697311401367,8.946348089011735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.17333984375,0.0,1569.858642578125,1895.4371337890625,0.0,2636.6787109375,0.9100210666656494,1.0,0.0,3.0,1.0,0.0
17997120,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8932622075080872,0.2735588252544403,0.2465908080339431,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8553866744041443,0.2401835620403289,0.2283170074224472,297.3483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8808976411819458,0.2624792754650116,0.1841379702091217,297.28155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8179171681404114,0.2080693244934082,0.1980922073125839,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.7372482419013977,0.1513280868530273,0.6868302226066589,284.8890686035156,284.95001220703125,295.72576904296875,293.6455383300781,295.72393798828125,297.3454895019531,284.8958435058594,1.0,0.3531586229801178,1.0,1.0,0.0,1.0,-1.853179216384888,1.853176474571228,2.775270104393712e-06,1.429403305053711,0.8701289892196655,0.8701289892196655,0.0,58.21764755249024,100.0,46430.453125,0.0,546.7324829101562,1.0,280.9564514160156,283.9817199707031,296.6742553710937,299.70367431640625,293.1499938964844,293.1499938964844,281.25,39156.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179597854614258,1.0,0.0,0.0,3.661645174026489,3.6616697311401367,8.946348089011735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7017.17333984375,0.0,1569.858642578125,1895.4371337890625,0.0,2636.6787109375,0.9100210666656494,1.0,0.0,3.0,1.0,0.0
17997180,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8500425219535828,0.2759434282779693,0.2489441484212875,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8158806562423706,0.2416771352291107,0.2300690412521362,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8386772871017456,0.2642523646354675,0.1855985969305038,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.777439296245575,0.209175243973732,0.1994992643594741,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7008085250854492,0.1511069536209106,0.6877220273017883,285.07568359375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3383483886719,285.07489013671875,1.0,0.3671372532844543,1.0,1.0,0.0,1.0,-1.8626190423965447,1.862616181373596,2.802813014568528e-06,1.4366530179977417,1.0,1.0,0.0,71.46467590332031,88.0,46322.86328125,0.0,595.2630615234375,1.0,281.2431335449219,284.1538391113281,296.6644287109375,299.6205139160156,293.1499938964844,293.1499938964844,280.95001220703125,32584.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088392019271851,1.0,0.0,0.0,3.804157018661499,3.8041820526123047,9.656287147663534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.5263671875,0.0,1684.9027099609375,1895.4371337890625,0.0,2552.5078125,0.9372535943984984,1.0,0.0,3.0,1.0,0.0
17997240,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.07568359375,0.8500425219535828,0.2759434282779693,0.2489441484212875,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.8158806562423706,0.2416771352291107,0.2300690412521362,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0757141113281,0.8386772871017456,0.2642523646354675,0.1855985969305038,297.2760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.777439296245575,0.209175243973732,0.1994992643594741,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7008085250854492,0.1511069536209106,0.6877220273017883,285.07568359375,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.3383483886719,285.07489013671875,1.0,0.3671372532844543,1.0,1.0,0.0,1.0,-1.8626190423965447,1.862616181373596,2.802813014568528e-06,1.4366530179977417,1.0,1.0,0.0,71.46467590332031,88.0,46322.86328125,0.0,595.2630615234375,1.0,281.2431335449219,284.1538391113281,296.6644287109375,299.6205139160156,293.1499938964844,293.1499938964844,280.95001220703125,32584.912109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088392019271851,1.0,0.0,0.0,3.804157018661499,3.8041820526123047,9.656287147663534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7811.5263671875,0.0,1684.9027099609375,1895.4371337890625,0.0,2552.5078125,0.9372535943984984,1.0,0.0,3.0,1.0,0.0
