time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997300,297.3852233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8416882753372192,0.2768553793430328,0.2501052916049957,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93341064453125,0.8074278235435486,0.2422863095998764,0.2309112548828125,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93243408203125,0.8303882479667664,0.2649426460266113,0.1863048076629638,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93524169921875,0.7690073251724243,0.2096147835254669,0.2001637667417526,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.6920815110206604,0.1509286016225814,0.6879579424858093,284.9319763183594,284.95001220703125,295.8173522949219,293.7098999023437,295.8155517578125,297.33355712890625,284.9132080078125,1.0,0.3704960942268371,1.0,1.0,0.0,1.0,-1.866958379745484,1.8669555187225344,2.815622337948298e-06,1.440054178237915,0.949315309524536,0.949315309524536,0.0,75.12669372558594,88.0,47444.96484375,0.0,610.015869140625,1.0,280.9935607910156,283.968505859375,296.7568664550781,299.8839111328125,293.1499938964844,293.1499938964844,280.95001220703125,34281.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8172830939292908,1.0,0.0,0.0,3.83425235748291,3.834278106689453,9.80967683972267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7605.58349609375,0.0,1734.474609375,1895.4371337890625,0.0,2630.417724609375,0.9443971514701844,1.0,0.0,3.0,1.0,0.0
17997360,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8377881646156311,0.2774119973182678,0.2507840394973755,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8032379746437073,0.2426528483629226,0.231416255235672,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8264565467834473,0.2653437554836273,0.1867116540670395,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.7649973630905151,0.2098420560359954,0.2005271166563034,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6874627470970154,0.1505808383226394,0.6870430707931519,284.8894958496094,284.95001220703125,295.84765625,293.7316589355469,295.8458557128906,297.3258361816406,284.8929748535156,1.0,0.3721804618835449,1.0,1.0,0.0,1.0,-1.8682093620300293,1.86820650100708,2.8192930585646536e-06,1.4410141706466677,0.9033991694450378,0.9033991694450378,0.0,76.99562072753906,76.0,47406.203125,0.0,616.8673095703125,1.0,280.95623779296875,283.9569091796875,296.7720947265625,299.86676025390625,293.1499938964844,293.1499938964844,280.6499938964844,37735.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214027881622314,1.0,0.0,0.0,3.771880626678467,3.771906137466431,9.49312436659966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7960.4072265625,0.0,1686.462646484375,1895.4371337890625,0.0,2668.570068359375,0.9332690834999084,1.0,0.0,3.0,1.0,0.0
17997420,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8391481637954712,0.2785780131816864,0.2517642974853515,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8043251037597656,0.2433325797319412,0.2320395708084106,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.827494740486145,0.2661269605159759,0.1872312426567077,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7657864093780518,0.2102487236261367,0.2008949220180511,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6865450739860535,0.1498197615146637,0.6836086511611938,284.8687438964844,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116455078125,284.88104248046875,1.0,0.371586412191391,1.0,1.0,0.0,1.0,-1.867077708244324,1.867074966430664,2.815806055878056e-06,1.4400253295898438,0.8127966523170471,0.8127966523170471,0.0,76.83023834228516,64.0,47608.33984375,0.0,615.5164794921875,1.0,280.6578674316406,283.9521789550781,296.7945251464844,299.91485595703125,293.1499938964844,293.1499938964844,280.95001220703125,43344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285688161849976,1.0,0.0,0.0,3.446861982345581,3.446885347366333,7.927588399070373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.8076171875,0.0,1370.5845947265625,1895.4371337890625,0.0,2735.126708984375,0.8679224252700806,1.0,0.0,3.0,1.0,0.0
17997480,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8391481637954712,0.2785780131816864,0.2517642974853515,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8043251037597656,0.2433325797319412,0.2320395708084106,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.827494740486145,0.2661269605159759,0.1872312426567077,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.7657864093780518,0.2102487236261367,0.2008949220180511,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.6865450739860535,0.1498197615146637,0.6836086511611938,284.8687438964844,284.95001220703125,295.9079284667969,293.775634765625,295.9061279296875,297.3116455078125,284.88104248046875,1.0,0.371586412191391,1.0,1.0,0.0,1.0,-1.867077708244324,1.867074966430664,2.815806055878056e-06,1.4400253295898438,0.8127966523170471,0.8127966523170471,0.0,76.83023834228516,64.0,47608.33984375,0.0,615.5164794921875,1.0,280.6578674316406,283.9521789550781,296.7945251464844,299.91485595703125,293.1499938964844,293.1499938964844,280.95001220703125,43344.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285688161849976,1.0,0.0,0.0,3.446861982345581,3.446885347366333,7.927588399070373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.8076171875,0.0,1370.5845947265625,1895.4371337890625,0.0,2735.126708984375,0.8679224252700806,1.0,0.0,3.0,1.0,0.0
17997540,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8533361554145813,0.2810076475143432,0.25351482629776,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.817625880241394,0.2448305487632751,0.233074203133583,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.840661883354187,0.2679009437561035,0.1881668269634246,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.778573215007782,0.2113880217075348,0.2016092389822006,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.696905255317688,0.1496400088071823,0.6812124252319336,285.0287170410156,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3089904785156,285.0255126953125,1.0,0.367418497800827,1.0,1.0,0.0,1.0,-1.869521856307984,1.8695189952850344,2.822845772243454e-06,1.4418033361434937,0.9437350630760192,0.9437350630760192,0.0,72.2264175415039,52.0,47566.3828125,0.0,602.6447143554688,1.0,280.9415588378906,284.08544921875,296.78106689453125,299.8152770996094,293.1499938964844,293.1499938964844,280.6499938964844,32456.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158864378929138,1.0,0.0,0.0,3.619339227676392,3.619362354278565,8.740814223529014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.634765625,0.0,1473.0360107421875,1895.4371337890625,0.0,2617.5029296875,0.8957790732383728,1.0,0.0,3.0,1.0,0.0
17997600,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8533361554145813,0.2810076475143432,0.25351482629776,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.817625880241394,0.2448305487632751,0.233074203133583,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287780761719,0.840661883354187,0.2679009437561035,0.1881668269634246,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.778573215007782,0.2113880217075348,0.2016092389822006,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.696905255317688,0.1496400088071823,0.6812124252319336,285.0287170410156,284.95001220703125,295.9677429199219,293.8201599121094,295.9659423828125,297.3089904785156,285.0255126953125,1.0,0.367418497800827,1.0,1.0,0.0,1.0,-1.869521856307984,1.8695189952850344,2.822845772243454e-06,1.4418033361434937,0.9437350630760192,0.9437350630760192,0.0,72.2264175415039,52.0,47566.3828125,0.0,602.6447143554688,1.0,280.9415588378906,284.08544921875,296.78106689453125,299.8152770996094,293.1499938964844,293.1499938964844,280.6499938964844,32456.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158864378929138,1.0,0.0,0.0,3.619339227676392,3.619362354278565,8.740814223529014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7947.634765625,0.0,1473.0360107421875,1895.4371337890625,0.0,2617.5029296875,0.8957790732383728,1.0,0.0,3.0,1.0,0.0
17997660,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8768596053123474,0.2824577391147613,0.2548280358314514,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.838365375995636,0.245837777853012,0.2339242249727249,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8628231883049011,0.2689986824989319,0.1888906955718994,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.800057590007782,0.2121260613203048,0.20218026638031,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7147466540336609,0.1492239832878112,0.6785512566566467,284.8941650390625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.902587890625,1.0,0.3608774244785309,1.0,1.0,0.0,1.0,-1.8704832792282104,1.8704804182052608,2.8257022677280474e-06,1.4425640106201172,0.8349913954734802,0.8349913954734802,0.0,65.31254577636719,40.0,48190.71875,0.0,581.3184814453125,1.0,280.65777587890625,283.9608154296875,296.8883361816406,300.0321044921875,293.1499938964844,293.1499938964844,280.95001220703125,39928.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251022696495056,1.0,0.0,0.0,3.480882406234741,3.480905532836914,8.084850833256496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.443359375,0.0,1381.0654296875,1895.4371337890625,0.0,2702.901611328125,0.871147632598877,1.0,0.0,3.0,1.0,0.0
17997720,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8768596053123474,0.2824577391147613,0.2548280358314514,297.2800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.838365375995636,0.245837777853012,0.2339242249727249,297.3013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8628231883049011,0.2689986824989319,0.1888906955718994,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.800057590007782,0.2121260613203048,0.20218026638031,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.7147466540336609,0.1492239832878112,0.6785512566566467,284.8941650390625,284.95001220703125,296.0270690917969,293.8652038574219,296.0252990722656,297.3002624511719,284.902587890625,1.0,0.3608774244785309,1.0,1.0,0.0,1.0,-1.8704832792282104,1.8704804182052608,2.8257022677280474e-06,1.4425640106201172,0.8349913954734802,0.8349913954734802,0.0,65.31254577636719,40.0,48190.71875,0.0,581.3184814453125,1.0,280.65777587890625,283.9608154296875,296.8883361816406,300.0321044921875,293.1499938964844,293.1499938964844,280.95001220703125,39928.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251022696495056,1.0,0.0,0.0,3.480882406234741,3.480905532836914,8.084850833256496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7231.443359375,0.0,1381.0654296875,1895.4371337890625,0.0,2702.901611328125,0.871147632598877,1.0,0.0,3.0,1.0,0.0
17997780,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9148909449577332,0.2846963703632355,0.2562636733055115,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8716837167739868,0.2473037540912628,0.2347968220710754,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8987212777137756,0.2706781923770904,0.1896583884954452,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8313536643981934,0.2132731974124908,0.2027700841426849,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7401949167251587,0.1491122990846634,0.6758576035499573,285.0440673828125,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981262207031,285.03985595703125,1.0,0.3526673018932342,1.0,1.0,0.0,1.0,-1.871646881103516,1.871644139289856,2.829081950039836e-06,1.4434267282485962,0.9719164967536926,0.9719164967536926,0.0,56.66608428955078,28.0,48144.5625,0.0,554.5927124023438,1.0,280.9421081542969,284.0881652832031,296.88397216796875,299.9546203613281,293.1499938964844,293.1499938964844,280.6499938964844,31648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154901266098022,1.0,0.0,0.0,3.6621408462524414,3.662164211273194,8.948770755523583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.9228515625,0.0,1514.0494384765625,1895.4371337890625,0.0,2613.840576171875,0.9047716856002808,1.0,0.0,3.0,1.0,0.0
17997840,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.9148909449577332,0.2846963703632355,0.2562636733055115,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.8716837167739868,0.2473037540912628,0.2347968220710754,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.8987212777137756,0.2706781923770904,0.1896583884954452,297.24755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.8313536643981934,0.2132731974124908,0.2027700841426849,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.7401949167251587,0.1491122990846634,0.6758576035499573,285.0440673828125,284.95001220703125,296.0859069824219,293.91070556640625,296.0841369628906,297.2981262207031,285.03985595703125,1.0,0.3526673018932342,1.0,1.0,0.0,1.0,-1.871646881103516,1.871644139289856,2.829081950039836e-06,1.4434267282485962,0.9719164967536926,0.9719164967536926,0.0,56.66608428955078,28.0,48144.5625,0.0,554.5927124023438,1.0,280.9421081542969,284.0881652832031,296.88397216796875,299.9546203613281,293.1499938964844,293.1499938964844,280.6499938964844,31648.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8154901266098022,1.0,0.0,0.0,3.6621408462524414,3.662164211273194,8.948770755523583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.9228515625,0.0,1514.0494384765625,1895.4371337890625,0.0,2613.840576171875,0.9047716856002808,1.0,0.0,3.0,1.0,0.0
17997900,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9438211917877196,0.2854632437229156,0.256999135017395,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8957276344299316,0.2478660345077514,0.2352739423513412,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9256420135498048,0.2712795734405517,0.1900670826435089,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8525247573852539,0.2137075513601303,0.2031068950891494,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7584220767021179,0.1489782035350799,0.6747358441352844,284.8897399902344,284.95001220703125,296.1151428222656,293.9336242675781,296.1134033203125,297.29510498046875,284.873291015625,1.0,0.3481474816799164,1.0,1.0,0.0,1.0,-1.8726537227630613,1.8726509809494016,2.8321155696175992e-06,1.4442508220672607,0.878592848777771,0.878592848777771,0.0,51.908599853515625,28.0,49071.71875,0.0,540.12451171875,1.0,280.6968688964844,283.90460205078125,296.9749450683594,300.21063232421875,293.1499938964844,293.1499938964844,280.6499938964844,35416.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232548236846924,1.0,0.0,0.0,3.671798229217529,3.6718223094940186,8.99602980553027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.2958984375,0.0,1553.1669921875,1895.4371337890625,0.0,2685.7490234375,0.9075160026550292,1.0,0.0,3.0,1.0,0.0
17997960,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830261230469,0.9744598269462584,0.2859543561935425,0.2573282420635223,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9262668490409852,0.2482351809740066,0.2354934215545654,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.9580864310264589,0.2716550529003143,0.1902374923229217,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8787224292755127,0.2139727175235748,0.2032219916582107,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7810404300689697,0.1487095355987548,0.6728559732437134,284.8829345703125,284.95001220703125,296.1442565917969,293.9566345214844,296.1425170898437,297.2895812988281,284.8905944824219,1.0,0.3433130085468292,1.0,1.0,0.0,1.0,-1.871399998664856,1.8713971376419067,2.828434162438498e-06,1.443293809890747,0.8477706909179688,0.8477706909179688,0.0,47.17732620239258,31.0,48836.37890625,0.0,524.1849975585938,1.0,280.657470703125,283.9358825683594,296.98699951171875,300.17449951171875,293.1499938964844,293.1499938964844,280.95001220703125,39520.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261591792106628,1.0,0.0,0.0,3.5536251068115234,3.5536487102508545,8.426291628893523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.7900390625,0.0,1454.212158203125,1895.4371337890625,0.0,2712.721435546875,0.8864392042160034,1.0,0.0,3.0,1.0,0.0
17998020,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.2883603572845459,0.2526645958423614,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.966655135154724,0.2496108114719391,0.2364352941513061,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.992693305015564,0.2732141315937042,0.1910314708948135,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9147183299064636,0.2150584459304809,0.2039118558168411,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8104981780052185,0.148570105433464,0.6708177924156189,285.0419006347656,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2884521484375,285.0366516113281,1.0,0.3380718827247619,1.0,1.0,0.0,1.0,-1.865749478340149,1.8657467365264893,2.8121783088863594e-06,1.4391990900039673,0.9870194792747498,0.9870194792747498,0.0,42.3110580444336,49.0,48633.73046875,0.0,505.0322570800781,1.0,280.9425964355469,284.0743713378906,296.97772216796875,300.0851135253906,293.1499938964844,293.1499938964844,280.6499938964844,31852.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167751431465149,1.0,0.0,0.0,3.717906475067138,3.717930316925049,9.223381880474336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.22802734375,0.0,1578.4307861328125,1895.4371337890625,0.0,2625.719482421875,0.9175973534584044,1.0,0.0,3.0,1.0,0.0
17998080,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.9990000128746032,0.2883603572845459,0.2526645958423614,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.966655135154724,0.2496108114719391,0.2364352941513061,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.992693305015564,0.2732141315937042,0.1910314708948135,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.9147183299064636,0.2150584459304809,0.2039118558168411,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.8104981780052185,0.148570105433464,0.6708177924156189,285.0419006347656,284.95001220703125,296.2020874023437,294.0029602050781,296.2003479003906,297.2884521484375,285.0366516113281,1.0,0.3380718827247619,1.0,1.0,0.0,1.0,-1.865749478340149,1.8657467365264893,2.8121783088863594e-06,1.4391990900039673,0.9870194792747498,0.9870194792747498,0.0,42.3110580444336,49.0,48633.73046875,0.0,505.0322570800781,1.0,280.9425964355469,284.0743713378906,296.97772216796875,300.0851135253906,293.1499938964844,293.1499938964844,280.6499938964844,31852.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8167751431465149,1.0,0.0,0.0,3.717906475067138,3.717930316925049,9.223381880474336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8110.22802734375,0.0,1578.4307861328125,1895.4371337890625,0.0,2625.719482421875,0.9175973534584044,1.0,0.0,3.0,1.0,0.0
17998140,297.3381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9990000128746032,0.2904050648212433,0.2533220648765564,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.9668724536895752,0.2501941323280334,0.2371719777584076,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9928569197654724,0.2738078236579895,0.1916200965642929,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.9148589372634888,0.2155030220746994,0.2044920176267624,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.8096365928649902,0.1483401656150818,0.6702840924263,284.857421875,284.95001220703125,296.23883056640625,294.0328063964844,296.23712158203125,297.288330078125,284.85467529296875,1.0,0.3391554355621338,1.0,1.0,0.0,1.0,-1.8686894178390503,1.868686556816101,2.8200331598782213e-06,1.4408984184265137,0.8634806275367737,0.8634806275367737,0.0,42.45549392700195,49.0,49447.73046875,0.0,507.3230895996094,1.0,280.67724609375,283.8842163085937,297.07489013671875,300.3263244628906,293.1499938964844,293.1499938964844,280.6499938964844,37884.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256343007087708,1.0,0.0,0.0,3.683807134628296,3.6838319301605225,9.054971314981232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.52490234375,0.0,1585.3343505859375,1895.4371337890625,0.0,2707.84423828125,0.9119813442230223,1.0,0.0,3.0,1.0,0.0
17998200,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.2907820343971252,0.2584750950336456,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9609346985816956,0.2504328787326813,0.2374322116374969,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.9880724549293518,0.2740460336208343,0.1918074190616607,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9086444973945618,0.2156733870506286,0.2046885192394256,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88201904296875,0.8041338324546814,0.1481454819440841,0.6696022748947144,284.8852233886719,284.95001220703125,296.2593994140625,294.04962158203125,296.2576904296875,297.2848815917969,284.8934326171875,1.0,0.3410280644893646,1.0,1.0,0.0,1.0,-1.8748273849487305,1.8748246431350708,2.838088221324142e-06,1.4456098079681396,0.8616741895675659,0.8616741895675659,0.0,43.34608840942383,67.0,49482.98046875,0.0,514.2948608398438,1.0,280.6574401855469,283.9273986816406,297.0768127441406,300.2976989746094,293.1499938964844,293.1499938964844,280.95001220703125,39277.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267331719398499,1.0,0.0,0.0,3.609811782836914,3.6098361015319824,8.694856319380051e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.501953125,0.0,1513.1712646484375,1895.4371337890625,0.0,2718.055908203125,0.8988166451454163,1.0,0.0,3.0,1.0,0.0
17998260,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.962424099445343,0.2915877997875213,0.2624318897724151,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9108499884605408,0.2517150640487671,0.2387400418519973,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9428106546401978,0.2754880785942077,0.1928556114435196,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8654994368553162,0.2166786938905716,0.2057588100433349,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7647484540939331,0.1479297131299972,0.6694748997688293,285.06024169921875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2784423828125,285.0577697753906,1.0,0.3493605256080627,1.0,1.0,0.0,1.0,-1.883758902549744,1.8837560415267944,2.865053829737008e-06,1.4528764486312866,1.0,1.0,0.0,50.35869216918945,85.0,49521.0703125,0.0,542.7877197265625,1.0,280.9429626464844,284.0815734863281,297.0754699707031,300.2303771972656,293.1499938964844,293.1499938964844,280.6499938964844,32051.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182352781295776,1.0,0.0,0.0,3.773184061050415,3.773208618164064,9.49968693930714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2119140625,0.0,1644.044189453125,1895.4371337890625,0.0,2639.228271484375,0.9301062226295472,1.0,0.0,3.0,1.0,0.0
17998320,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.962424099445343,0.2915877997875213,0.2624318897724151,297.26153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9108499884605408,0.2517150640487671,0.2387400418519973,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.9428106546401978,0.2754880785942077,0.1928556114435196,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.8654994368553162,0.2166786938905716,0.2057588100433349,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7647484540939331,0.1479297131299972,0.6694748997688293,285.06024169921875,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2784423828125,285.0577697753906,1.0,0.3493605256080627,1.0,1.0,0.0,1.0,-1.883758902549744,1.8837560415267944,2.865053829737008e-06,1.4528764486312866,1.0,1.0,0.0,50.35869216918945,85.0,49521.0703125,0.0,542.7877197265625,1.0,280.9429626464844,284.0815734863281,297.0754699707031,300.2303771972656,293.1499938964844,293.1499938964844,280.6499938964844,32051.576171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182352781295776,1.0,0.0,0.0,3.773184061050415,3.773208618164064,9.49968693930714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.2119140625,0.0,1644.044189453125,1895.4371337890625,0.0,2639.228271484375,0.9301062226295472,1.0,0.0,3.0,1.0,0.0
17998380,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9031856656074524,0.2920861840248108,0.2635082304477691,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8598309755325317,0.2523711025714874,0.2400267869234085,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8860481977462769,0.2761178016662597,0.1938270628452301,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8202318549156189,0.2171420156955719,0.2068358659744262,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7237644195556641,0.1473095864057541,0.6695032119750977,284.8836975097656,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2678527832031,284.8885803222656,1.0,0.3609500527381897,1.0,1.0,0.0,1.0,-1.8888850212097168,1.888882040977478,2.8807605758629502e-06,1.457163691520691,0.8875263929367065,0.8875263929367065,0.0,61.55641555786133,103.0,50525.15625,0.0,582.4253540039062,1.0,280.6571655273437,283.90142822265625,297.178955078125,300.468994140625,293.1499938964844,293.1499938964844,280.95001220703125,38275.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298096656799316,1.0,0.0,0.0,3.717944622039795,3.7179696559906006,9.22357173749333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.50341796875,0.0,1627.4212646484375,1895.4371337890625,0.0,2746.674072265625,0.9216883182525636,1.0,0.0,3.0,1.0,0.0
17998440,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.9031856656074524,0.2920861840248108,0.2635082304477691,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8598309755325317,0.2523711025714874,0.2400267869234085,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.8860481977462769,0.2761178016662597,0.1938270628452301,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8202318549156189,0.2171420156955719,0.2068358659744262,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.7237644195556641,0.1473095864057541,0.6695032119750977,284.8836975097656,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2678527832031,284.8885803222656,1.0,0.3609500527381897,1.0,1.0,0.0,1.0,-1.8888850212097168,1.888882040977478,2.8807605758629502e-06,1.457163691520691,0.8875263929367065,0.8875263929367065,0.0,61.55641555786133,103.0,50525.15625,0.0,582.4253540039062,1.0,280.6571655273437,283.90142822265625,297.178955078125,300.468994140625,293.1499938964844,293.1499938964844,280.95001220703125,38275.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298096656799316,1.0,0.0,0.0,3.717944622039795,3.7179696559906006,9.22357173749333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7469.50341796875,0.0,1627.4212646484375,1895.4371337890625,0.0,2746.674072265625,0.9216883182525636,1.0,0.0,3.0,1.0,0.0
17998500,297.2984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8791100978851318,0.2926772832870483,0.2640433311462402,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.8383668065071106,0.2527965903282165,0.2405617088079452,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.8627797961235046,0.2765814661979675,0.1942198425531387,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7992174625396729,0.2174510806798935,0.2072798758745193,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.7045431137084961,0.1470264047384262,0.6691396832466125,285.03912353515625,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2645568847656,285.0534973144531,1.0,0.3675314784049988,1.0,1.0,0.0,1.0,-1.890735745429993,1.890732765197754,2.886344645958161e-06,1.4586409330368042,0.9917116165161132,0.9917116165161132,0.0,68.21633911132812,103.0,50032.4921875,0.0,605.1931762695312,1.0,280.90386962890625,284.0740051269531,297.1379699707031,300.2881164550781,293.1499938964844,293.1499938964844,280.95001220703125,33957.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233860731124878,1.0,0.0,0.0,3.7590646743774414,3.759089469909668,9.428723046767118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.009765625,0.0,1642.188232421875,1895.4371337890625,0.0,2686.96728515625,0.9304443001747132,1.0,0.0,3.0,1.0,0.0
17998560,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8592034578323364,0.2935554683208465,0.2650111615657806,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8205912113189697,0.2534053325653076,0.2413511276245117,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.8437286019325256,0.277260273694992,0.1948471367359161,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.7805820107460022,0.2179217636585235,0.2079452723264694,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06768798828125,0.6868789196014404,0.1468673646450042,0.6695178747177124,285.0677185058594,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2641296386719,285.0679016113281,1.0,0.3745746314525604,1.0,1.0,0.0,1.0,-1.894850254058838,1.894847393035889,2.898732418543659e-06,1.4618902206420898,1.0,1.0,0.0,75.18122863769531,91.0,50324.8828125,0.0,630.6689453125,1.0,280.94317626953125,284.0784912109375,297.1707763671875,300.3786315917969,293.1499938964844,293.1499938964844,280.6499938964844,33145.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214482665061951,1.0,0.0,0.0,3.835829734802246,3.835855007171631,9.817748605200904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.517578125,0.0,1727.4642333984375,1895.4371337890625,0.0,2668.991943359375,0.9449423551559448,1.0,0.0,3.0,1.0,0.0
17998620,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8459984064102173,0.2941494882106781,0.2660790383815765,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8080446720123291,0.2539431452751159,0.2422914505004882,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8310550451278687,0.2777491211891174,0.1955458670854568,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7679438591003418,0.2182788848876953,0.2086869031190872,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6738023161888123,0.1461505889892578,0.6679710745811462,284.8852844238281,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549743652344,284.8892822265625,1.0,0.3792193233966827,1.0,1.0,0.0,1.0,-1.897141933441162,1.897139072418213,2.9058990094199544e-06,1.4638800621032717,0.9062995910644532,0.9062995910644532,0.0,80.82908630371094,79.0,51360.67578125,0.0,650.6156005859375,1.0,280.65582275390625,283.88677978515625,297.2727355957031,300.6168212890625,293.1499938964844,293.1499938964844,280.3500061035156,37977.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324518203735352,1.0,0.0,0.0,3.794967174530029,3.794992923736572,9.609689186618198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.7861328125,0.0,1715.8983154296875,1895.4371337890625,0.0,2771.28125,0.9386693239212036,1.0,0.0,3.0,1.0,0.0
17998680,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8459984064102173,0.2941494882106781,0.2660790383815765,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851318359375,0.8080446720123291,0.2539431452751159,0.2422914505004882,297.2544250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.8310550451278687,0.2777491211891174,0.1955458670854568,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848571777344,0.7679438591003418,0.2182788848876953,0.2086869031190872,297.12652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.6738023161888123,0.1461505889892578,0.6679710745811462,284.8852844238281,284.95001220703125,296.4832763671875,294.2388610839844,296.4816589355469,297.2549743652344,284.8892822265625,1.0,0.3792193233966827,1.0,1.0,0.0,1.0,-1.897141933441162,1.897139072418213,2.9058990094199544e-06,1.4638800621032717,0.9062995910644532,0.9062995910644532,0.0,80.82908630371094,79.0,51360.67578125,0.0,650.6156005859375,1.0,280.65582275390625,283.88677978515625,297.2727355957031,300.6168212890625,293.1499938964844,293.1499938964844,280.3500061035156,37977.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324518203735352,1.0,0.0,0.0,3.794967174530029,3.794992923736572,9.609689186618198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8480.7861328125,0.0,1715.8983154296875,1895.4371337890625,0.0,2771.28125,0.9386693239212036,1.0,0.0,3.0,1.0,0.0
17998740,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8464409112930298,0.2944776713848114,0.266291469335556,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8085267543792725,0.2542192637920379,0.2425212860107422,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8314231634140015,0.2779661118984222,0.1956601738929748,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7682734727859497,0.2184043824672699,0.2087791264057159,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6725190877914429,0.1452354043722152,0.6638103127479553,284.87255859375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2440185546875,284.8841247558594,1.0,0.3782284557819366,1.0,1.0,0.0,1.0,-1.8929259777069087,1.8929229974746704,2.893418695748551e-06,1.4607149362564087,0.8204601407051086,0.8204601407051086,0.0,80.6356201171875,67.0,51500.859375,0.0,646.81689453125,1.0,280.357666015625,283.8900146484375,297.2979431152344,300.6613464355469,293.1499938964844,293.1499938964844,280.6499938964844,42992.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378490209579468,1.0,0.0,0.0,3.478902816772461,3.478926658630371,8.075658115558326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.31689453125,0.0,1400.8812255859375,1895.4371337890625,0.0,2821.625244140625,0.8747138977050781,1.0,0.0,3.0,1.0,0.0
17998800,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.8464409112930298,0.2944776713848114,0.266291469335556,297.23486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.8085267543792725,0.2542192637920379,0.2425212860107422,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724975585937,0.8314231634140015,0.2779661118984222,0.1956601738929748,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.7682734727859497,0.2184043824672699,0.2087791264057159,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8664855957031,0.6725190877914429,0.1452354043722152,0.6638103127479553,284.87255859375,284.95001220703125,296.537841796875,294.2865905761719,296.5362548828125,297.2440185546875,284.8841247558594,1.0,0.3782284557819366,1.0,1.0,0.0,1.0,-1.8929259777069087,1.8929229974746704,2.893418695748551e-06,1.4607149362564087,0.8204601407051086,0.8204601407051086,0.0,80.6356201171875,67.0,51500.859375,0.0,646.81689453125,1.0,280.357666015625,283.8900146484375,297.2979431152344,300.6613464355469,293.1499938964844,293.1499938964844,280.6499938964844,42992.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378490209579468,1.0,0.0,0.0,3.478902816772461,3.478926658630371,8.075658115558326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7613.31689453125,0.0,1400.8812255859375,1895.4371337890625,0.0,2821.625244140625,0.8747138977050781,1.0,0.0,3.0,1.0,0.0
17998860,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8594745397567749,0.2961431741714477,0.2673492431640625,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8205527663230896,0.2553572952747345,0.2432107180356979,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8435314297676086,0.279227077960968,0.1962332874536514,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7801693081855774,0.2192935645580291,0.2092540562152862,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6817482113838196,0.1448964476585388,0.6607177257537842,285.0256042480469,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2447509765625,285.0218811035156,1.0,0.3737102448940277,1.0,1.0,0.0,1.0,-1.8925647735595703,1.892561912536621,2.892498514484032e-06,1.460548758506775,0.946773111820221,0.946773111820221,0.0,75.9464340209961,55.0,51423.890625,0.0,631.4362182617188,1.0,280.6420593261719,284.0185546875,297.2963256835937,300.5722961425781,293.1499938964844,293.1499938964844,280.3500061035156,32642.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256381154060364,1.0,0.0,0.0,3.643503427505493,3.643526792526245,8.857917919158353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1552734375,0.0,1500.8768310546875,1895.4371337890625,0.0,2707.879150390625,0.9012779593467712,1.0,0.0,3.0,1.0,0.0
17998920,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.8594745397567749,0.2961431741714477,0.2673492431640625,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8205527663230896,0.2553572952747345,0.2432107180356979,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.8435314297676086,0.279227077960968,0.1962332874536514,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7801693081855774,0.2192935645580291,0.2092540562152862,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.6817482113838196,0.1448964476585388,0.6607177257537842,285.0256042480469,284.95001220703125,296.59185791015625,294.3344116210937,296.5902709960937,297.2447509765625,285.0218811035156,1.0,0.3737102448940277,1.0,1.0,0.0,1.0,-1.8925647735595703,1.892561912536621,2.892498514484032e-06,1.460548758506775,0.946773111820221,0.946773111820221,0.0,75.9464340209961,55.0,51423.890625,0.0,631.4362182617188,1.0,280.6420593261719,284.0185546875,297.2963256835937,300.5722961425781,293.1499938964844,293.1499938964844,280.3500061035156,32642.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256381154060364,1.0,0.0,0.0,3.643503427505493,3.643526792526245,8.857917919158353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8463.1552734375,0.0,1500.8768310546875,1895.4371337890625,0.0,2707.879150390625,0.9012779593467712,1.0,0.0,3.0,1.0,0.0
17998980,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8810543417930603,0.2967741191387176,0.2679376006126404,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8396425843238831,0.2559880018234253,0.2437058389186859,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8639125823974609,0.2797887623310089,0.1965851038694381,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.800001859664917,0.2197660356760025,0.2095745503902435,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.698119044303894,0.1443374454975128,0.6573744416236877,284.89581298828125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2387084960937,284.9043273925781,1.0,0.3668516874313354,1.0,1.0,0.0,1.0,-1.8906630277633667,1.8906601667404173,2.8871347694803262e-06,1.4593024253845217,0.8391405940055847,0.8391405940055847,0.0,68.96450805664062,43.0,51974.2890625,0.0,607.5465087890625,1.0,280.3576354980469,283.9019775390625,297.4003601074219,300.78326416015625,293.1499938964844,293.1499938964844,280.6499938964844,39920.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337526917457581,1.0,0.0,0.0,3.4992384910583496,3.4992618560791016,8.170345040525717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.8212890625,0.0,1399.9432373046875,1895.4371337890625,0.0,2783.406494140625,0.8753213882446289,1.0,0.0,3.0,1.0,0.0
17999040,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8810543417930603,0.2967741191387176,0.2679376006126404,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8396425843238831,0.2559880018234253,0.2437058389186859,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8639125823974609,0.2797887623310089,0.1965851038694381,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.800001859664917,0.2197660356760025,0.2095745503902435,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.698119044303894,0.1443374454975128,0.6573744416236877,284.89581298828125,284.95001220703125,296.645263671875,294.3822631835937,296.6436767578125,297.2387084960937,284.9043273925781,1.0,0.3668516874313354,1.0,1.0,0.0,1.0,-1.8906630277633667,1.8906601667404173,2.8871347694803262e-06,1.4593024253845217,0.8391405940055847,0.8391405940055847,0.0,68.96450805664062,43.0,51974.2890625,0.0,607.5465087890625,1.0,280.3576354980469,283.9019775390625,297.4003601074219,300.78326416015625,293.1499938964844,293.1499938964844,280.6499938964844,39920.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337526917457581,1.0,0.0,0.0,3.4992384910583496,3.4992618560791016,8.170345040525717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.8212890625,0.0,1399.9432373046875,1895.4371337890625,0.0,2783.406494140625,0.8753213882446289,1.0,0.0,3.0,1.0,0.0
17999100,297.2629699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8957133293151855,0.2974297106266022,0.2681487500667572,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.8526367545127869,0.256486028432846,0.2438771575689315,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.8779564499855042,0.280309647321701,0.1967008262872696,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.812964677810669,0.2201608270406723,0.2096665352582931,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.7091464400291443,0.1441622674465179,0.6554323434829712,285.0376281738281,284.95001220703125,296.6717224121094,294.4061889648437,296.670166015625,297.2380676269531,285.0482177734375,1.0,0.3627418279647827,1.0,1.0,0.0,1.0,-1.889037132263184,1.8890342712402344,2.8823537832067814e-06,1.4580942392349243,0.9376580715179444,0.9376580715179444,0.0,64.85600280761719,43.0,51587.8828125,0.0,593.1466064453125,1.0,280.5987854003906,284.0482177734375,297.3665466308594,300.6134948730469,293.1499938964844,293.1499938964844,280.6499938964844,33716.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8266438841819763,1.0,0.0,0.0,3.566131591796875,3.5661544799804688,8.485707212457783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7956.9892578125,0.0,1425.1539306640625,1895.4371337890625,0.0,2717.22607421875,0.887253999710083,1.0,0.0,3.0,1.0,0.0
