time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999160,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.915734052658081,0.2982492446899414,0.2686832249164581,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8700987696647644,0.2571167349815368,0.2442554235458374,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8965942859649658,0.2809767425060272,0.1970065683126449,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.8287313580513,0.2206767499446869,0.2099383771419525,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7226225733757019,0.1440906226634979,0.6540903449058533,285.0378112792969,284.95001220703125,296.69805908203125,294.4300842285156,296.6965026855469,297.23931884765625,285.03350830078125,1.0,0.3583596050739288,1.0,1.0,0.0,1.0,-1.889214038848877,1.889211177825928,2.882990202124347e-06,1.4583088159561155,0.9697850346565248,0.9697850346565248,0.0,60.24369430541992,31.0,51909.28125,0.0,578.4380493164062,1.0,280.6421813964844,284.022705078125,297.40380859375,300.7113342285156,293.1499938964844,293.1499938964844,280.3500061035156,31913.548828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8243779540061951,1.0,0.0,0.0,3.674080848693848,3.6741044521331774,9.007218864098832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.76171875,0.0,1529.347900390625,1895.4371337890625,0.0,2696.1748046875,0.90767240524292,1.0,0.0,3.0,1.0,0.0
17999220,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.968945324420929,0.2987025678157806,0.2690297067165375,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9176382422447203,0.2577008605003357,0.2446212172508239,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9490898847579956,0.2814472317695617,0.1972309499979019,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8702647686004639,0.2211299687623977,0.2101550847291946,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7563700079917908,0.1435714662075042,0.6505180597305298,284.88531494140625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2330322265625,284.8934326171875,1.0,0.3487442135810852,1.0,1.0,0.0,1.0,-1.886313915252685,1.8863110542297363,2.874605797842378e-06,1.4562492370605469,0.8483383655548096,0.8483383655548096,0.0,50.71533203125,25.0,52504.2109375,0.0,545.7654418945312,1.0,280.3572692871094,283.8826599121094,297.50201416015625,300.92193603515625,293.1499938964844,293.1499938964844,280.6499938964844,39649.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336766958236694,1.0,0.0,0.0,3.553442478179932,3.5534660816192627,8.425425903624273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.49560546875,0.0,1454.957763671875,1895.4371337890625,0.0,2782.69775390625,0.8867185711860657,1.0,0.0,3.0,1.0,0.0
17999280,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.968945324420929,0.2987025678157806,0.2690297067165375,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.9176382422447203,0.2577008605003357,0.2446212172508239,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.9490898847579956,0.2814472317695617,0.1972309499979019,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8702647686004639,0.2211299687623977,0.2101550847291946,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7563700079917908,0.1435714662075042,0.6505180597305298,284.88531494140625,284.95001220703125,296.750244140625,294.4778747558594,296.74871826171875,297.2330322265625,284.8934326171875,1.0,0.3487442135810852,1.0,1.0,0.0,1.0,-1.886313915252685,1.8863110542297363,2.874605797842378e-06,1.4562492370605469,0.8483383655548096,0.8483383655548096,0.0,50.71533203125,25.0,52504.2109375,0.0,545.7654418945312,1.0,280.3572692871094,283.8826599121094,297.50201416015625,300.92193603515625,293.1499938964844,293.1499938964844,280.6499938964844,39649.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336766958236694,1.0,0.0,0.0,3.553442478179932,3.5534660816192627,8.425425903624273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.49560546875,0.0,1454.957763671875,1895.4371337890625,0.0,2782.69775390625,0.8867185711860657,1.0,0.0,3.0,1.0,0.0
17999340,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.2997030615806579,0.266840249300003,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9608330130577089,0.2584550678730011,0.2449191659688949,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.98740953207016,0.2822237908840179,0.197431594133377,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9072928428649902,0.2217427194118499,0.2103447169065475,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.7866581678390503,0.1433782279491424,0.6480504274368286,285.0502624511719,284.95001220703125,296.7874450683594,294.51220703125,296.7859191894531,297.233154296875,285.0479736328125,1.0,0.3425182402133941,1.0,1.0,0.0,1.0,-1.8819372653961184,1.881934404373169,2.861859684344381e-06,1.4530553817749023,0.9733328819274902,0.9733328819274902,0.0,44.85690689086914,25.0,52210.046875,0.0,523.8451538085938,1.0,280.6279602050781,284.033203125,297.4750366210937,300.78387451171875,293.1499938964844,293.1499938964844,280.6499938964844,32213.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249930739402771,1.0,0.0,0.0,3.668015956878662,3.668039560317993,8.977506809060287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8097.32861328125,0.0,1524.8360595703125,1895.4371337890625,0.0,2701.88720703125,0.9075685739517212,1.0,0.0,3.0,1.0,0.0
17999400,297.2631530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.9898287057876588,0.3008834719657898,0.2700267732143402,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9431024193763732,0.2587392032146454,0.2453251183032989,297.2340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9725227355957032,0.2826500833034515,0.1977502852678299,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.8913769721984863,0.221969649195671,0.2106940299272537,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7727320194244385,0.1432932764291763,0.6482637524604797,285.02655029296875,284.95001220703125,296.80181884765625,294.5255432128906,296.80029296875,297.2356872558594,285.0169677734375,1.0,0.3391095995903015,1.0,1.0,0.0,1.0,-1.844569444656372,1.8445665836334229,2.765279077721061e-06,1.4337526559829712,0.9743805527687072,0.9743805527687072,0.0,46.6167221069336,28.0,51899.703125,0.0,515.9797973632812,1.0,280.6423645019531,283.99908447265625,297.5001220703125,300.8343811035156,293.1499938964844,293.1499938964844,280.3500061035156,32172.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244020938873291,1.0,0.0,0.0,3.713746070861816,3.7137701511383057,9.202752266901372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.34765625,0.0,1576.1123046875,1895.4371337890625,0.0,2696.398681640625,0.9167728424072266,1.0,0.0,3.0,1.0,0.0
17999460,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9986112713813782,0.3059591650962829,0.2417234778404235,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9897255897521972,0.2592085003852844,0.2456916868686676,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9986112713813782,0.2839711010456085,0.1880071461200714,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9412250518798828,0.2223318070173263,0.210945263504982,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8107886910438538,0.1428016573190689,0.6452438831329346,284.8626403808594,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.24725341796875,284.8721618652344,1.0,0.3338024318218231,1.0,1.0,0.0,1.0,-1.8485466241836548,1.8485438823699951,2.7633996069198474e-06,1.4270085096359253,0.8293830752372742,0.8293830752372742,0.0,40.48427963256836,48.0,52066.19921875,0.0,485.0499267578125,1.0,280.35772705078125,283.87322998046875,297.5845947265625,300.98736572265625,293.1499938964844,293.1499938964844,280.6499938964844,41294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312777280807495,1.0,0.0,0.0,3.5292952060699463,3.5293190479278564,8.311305919050938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.17138671875,0.0,1441.2803955078125,1895.4371337890625,0.0,2760.343505859375,0.8825565576553345,1.0,0.0,3.0,1.0,0.0
17999520,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9986112713813782,0.3059591650962829,0.2417234778404235,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9897255897521972,0.2592085003852844,0.2456916868686676,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.9986112713813782,0.2839711010456085,0.1880071461200714,297.2057800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9412250518798828,0.2223318070173263,0.210945263504982,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595886230469,0.8107886910438538,0.1428016573190689,0.6452438831329346,284.8626403808594,284.95001220703125,296.8527526855469,294.57305908203125,296.8512268066406,297.24725341796875,284.8721618652344,1.0,0.3338024318218231,1.0,1.0,0.0,1.0,-1.8485466241836548,1.8485438823699951,2.7633996069198474e-06,1.4270085096359253,0.8293830752372742,0.8293830752372742,0.0,40.48427963256836,48.0,52066.19921875,0.0,485.0499267578125,1.0,280.35772705078125,283.87322998046875,297.5845947265625,300.98736572265625,293.1499938964844,293.1499938964844,280.6499938964844,41294.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312777280807495,1.0,0.0,0.0,3.5292952060699463,3.5293190479278564,8.311305919050938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.17138671875,0.0,1441.2803955078125,1895.4371337890625,0.0,2760.343505859375,0.8825565576553345,1.0,0.0,3.0,1.0,0.0
17999580,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.3107958436012268,0.269690603017807,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.961462378501892,0.2622994482517242,0.2480001598596573,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9896532893180848,0.288362056016922,0.2012140750885009,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9065644145011902,0.2239225208759308,0.2121155261993408,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7825014591217041,0.1426364481449127,0.6449007987976074,285.0167236328125,284.95001220703125,296.9030456542969,294.620361328125,296.90155029296875,297.272216796875,285.0256042480469,1.0,0.3352245986461639,1.0,1.0,0.0,1.0,-1.8239065408706665,1.8239039182662964,2.701335688470863e-06,1.4146864414215088,0.9383542537689208,0.9383542537689208,0.0,44.14718246459961,66.0,51393.640625,0.0,501.1002502441406,1.0,280.6415100097656,284.0350952148437,297.5712890625,300.8363342285156,293.1499938964844,293.1499938964844,280.3500061035156,33411.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171117305755615,1.0,0.0,0.0,3.626423597335816,3.626446962356568,8.775065793997783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6689453125,0.0,1487.85693359375,1895.4371337890625,0.0,2628.83251953125,0.8984684944152832,1.0,0.0,3.0,1.0,0.0
17999640,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.9990000128746032,0.3107958436012268,0.269690603017807,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.961462378501892,0.2622994482517242,0.2480001598596573,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9896532893180848,0.288362056016922,0.2012140750885009,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143737792969,0.9065644145011902,0.2239225208759308,0.2121155261993408,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.7825014591217041,0.1426364481449127,0.6449007987976074,285.0167236328125,284.95001220703125,296.9030456542969,294.620361328125,296.90155029296875,297.272216796875,285.0256042480469,1.0,0.3352245986461639,1.0,1.0,0.0,1.0,-1.8239065408706665,1.8239039182662964,2.701335688470863e-06,1.4146864414215088,0.9383542537689208,0.9383542537689208,0.0,44.14718246459961,66.0,51393.640625,0.0,501.1002502441406,1.0,280.6415100097656,284.0350952148437,297.5712890625,300.8363342285156,293.1499938964844,293.1499938964844,280.3500061035156,33411.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171117305755615,1.0,0.0,0.0,3.626423597335816,3.626446962356568,8.775065793997783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.6689453125,0.0,1487.85693359375,1895.4371337890625,0.0,2628.83251953125,0.8984684944152832,1.0,0.0,3.0,1.0,0.0
17999700,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.3116383254528045,0.2550918459892273,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313049316406,0.9793944954872132,0.262103796005249,0.2486457526683807,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.2881099879741668,0.198404774069786,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9264509677886964,0.2240921258926391,0.2126592844724655,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.797094464302063,0.142664685845375,0.6444515585899353,284.9307861328125,284.95001220703125,296.927978515625,294.6439514160156,296.9264831542969,297.2679748535156,284.916015625,1.0,0.3403197526931762,1.0,1.0,0.0,1.0,-1.871573686599732,1.871570944786072,2.830535549946944e-06,1.4445748329162598,0.8959499001502991,0.8959499001502991,0.0,42.82014465332031,66.0,53297.5390625,0.0,510.4090270996094,1.0,280.39801025390625,283.8870849609375,297.6722717285156,301.1463317871094,293.1499938964844,293.1499938964844,280.3500061035156,34624.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823918879032135,1.0,0.0,0.0,3.665682315826416,3.665706157684326,8.966086397776962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.3515625,0.0,1540.3533935546875,1895.4371337890625,0.0,2691.91259765625,0.9062809944152832,1.0,0.0,3.0,1.0,0.0
17999760,297.3020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.9990000128746032,0.310524046421051,0.2700165212154388,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9618291854858398,0.2619282901287079,0.2485744953155517,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306030273437,0.9895474910736084,0.2870219945907593,0.2013771384954452,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.907270610332489,0.2241314351558685,0.2128315269947052,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9273681640625,0.7819381952285767,0.1424589306116104,0.6443210244178772,284.9305114746094,284.95001220703125,296.95269775390625,294.6674499511719,296.95123291015625,297.2541809082031,284.9381103515625,1.0,0.3460948765277862,1.0,1.0,0.0,1.0,-1.8927491903305047,1.892746329307556,2.893767941714032e-06,1.4612025022506714,0.88459312915802,0.88459312915802,0.0,45.61330795288086,84.0,53708.9296875,0.0,533.884521484375,1.0,280.357666015625,283.9106750488281,297.7027282714844,301.1699523925781,293.1499938964844,293.1499938964844,280.6499938964844,37087.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282163143157959,1.0,0.0,0.0,3.6084237098693848,3.608447551727295,8.68817153332202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7886.49755859375,0.0,1495.447509765625,1895.4371337890625,0.0,2731.847412109375,0.8970780372619629,1.0,0.0,3.0,1.0,0.0
17999820,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9437058568000792,0.3069398105144501,0.2771973609924316,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.890211820602417,0.2625041604042053,0.2493204027414322,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9187028408050536,0.2867654860019684,0.2011322677135467,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8457151055335999,0.2247745245695114,0.2137407958507537,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7298808097839355,0.1420843303203582,0.6447412371635437,285.0904846191406,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2296447753906,285.088623046875,1.0,0.3593111634254455,1.0,1.0,0.0,1.0,-1.9057679176330569,1.9057649374008176,2.9331085897865705e-06,1.4714701175689695,1.0,1.0,0.0,57.41429138183594,102.0,53881.10546875,0.0,580.5712280273438,1.0,280.6430053710937,284.04937744140625,297.71368408203125,301.14569091796875,293.1499938964844,293.1499938964844,280.3500061035156,32189.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824643611907959,1.0,0.0,0.0,3.780815601348877,3.780840158462525,9.538152880850248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.9716796875,0.0,1654.106689453125,1895.4371337890625,0.0,2698.641845703125,0.9317588806152344,1.0,0.0,3.0,1.0,0.0
17999880,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09039306640625,0.9437058568000792,0.3069398105144501,0.2771973609924316,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.090576171875,0.890211820602417,0.2625041604042053,0.2493204027414322,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904541015625,0.9187028408050536,0.2867654860019684,0.2011322677135467,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.8457151055335999,0.2247745245695114,0.2137407958507537,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0917053222656,0.7298808097839355,0.1420843303203582,0.6447412371635437,285.0904846191406,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2296447753906,285.088623046875,1.0,0.3593111634254455,1.0,1.0,0.0,1.0,-1.9057679176330569,1.9057649374008176,2.9331085897865705e-06,1.4714701175689695,1.0,1.0,0.0,57.41429138183594,102.0,53881.10546875,0.0,580.5712280273438,1.0,280.6430053710937,284.04937744140625,297.71368408203125,301.14569091796875,293.1499938964844,293.1499938964844,280.3500061035156,32189.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824643611907959,1.0,0.0,0.0,3.780815601348877,3.780840158462525,9.538152880850248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8827.9716796875,0.0,1654.106689453125,1895.4371337890625,0.0,2698.641845703125,0.9317588806152344,1.0,0.0,3.0,1.0,0.0
17999940,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8791112303733826,0.305321991443634,0.2761729657649994,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8369147777557373,0.2625915706157684,0.2502248287200928,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.860422670841217,0.2864084541797638,0.2014667689800262,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7964754104614258,0.2248613536357879,0.2146402597427368,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6842031478881836,0.14121675491333,0.6444921493530273,284.8905334472656,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.214111328125,284.8941345214844,1.0,0.3736086189746856,1.0,1.0,0.0,1.0,-1.904854416847229,1.90485155582428,2.930756181740435e-06,1.4710445404052734,0.9050639271736144,0.9050639271736144,0.0,72.76405334472656,105.0,54899.8984375,0.0,630.2950439453125,1.0,280.3569030761719,283.8429870605469,297.7998352050781,301.3731994628906,293.1499938964844,293.1499938964844,280.04998779296875,37447.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366888165473938,1.0,0.0,0.0,3.76069712638855,3.760722398757935,9.436913614990772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.615234375,0.0,1671.002197265625,1895.4371337890625,0.0,2810.794677734375,0.9306430816650392,1.0,0.0,3.0,1.0,0.0
18000000,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.8791112303733826,0.305321991443634,0.2761729657649994,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8369147777557373,0.2625915706157684,0.2502248287200928,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.860422670841217,0.2864084541797638,0.2014667689800262,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.7964754104614258,0.2248613536357879,0.2146402597427368,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.6842031478881836,0.14121675491333,0.6444921493530273,284.8905334472656,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.214111328125,284.8941345214844,1.0,0.3736086189746856,1.0,1.0,0.0,1.0,-1.904854416847229,1.90485155582428,2.930756181740435e-06,1.4710445404052734,0.9050639271736144,0.9050639271736144,0.0,72.76405334472656,105.0,54899.8984375,0.0,630.2950439453125,1.0,280.3569030761719,283.8429870605469,297.7998352050781,301.3731994628906,293.1499938964844,293.1499938964844,280.04998779296875,37447.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366888165473938,1.0,0.0,0.0,3.76069712638855,3.760722398757935,9.436913614990772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8996.615234375,0.0,1671.002197265625,1895.4371337890625,0.0,2810.794677734375,0.9306430816650392,1.0,0.0,3.0,1.0,0.0
18000060,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8479717373847961,0.3045726120471954,0.2756307721138,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8096936345100403,0.2627895176410675,0.250702291727066,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8316816091537476,0.2863167226314544,0.2015833556652069,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7685399055480957,0.2250330001115799,0.2151071280241012,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6583715081214905,0.1404600590467453,0.6426228880882263,284.8813171386719,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.20428466796875,284.8923034667969,1.0,0.3835308849811554,1.0,1.0,0.0,1.0,-1.9032306671142576,1.903227686882019,2.925809667431168e-06,1.4697461128234863,0.8251613974571228,0.8251613974571228,0.0,84.27794647216797,93.0,55091.0234375,0.0,666.3984375,1.0,280.05792236328125,283.8487243652344,297.8173217773437,301.4081726074219,293.1499938964844,293.1499938964844,280.3500061035156,42185.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418381214141846,1.0,0.0,0.0,3.469293594360352,3.4693169593811035,8.031107086026168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.92822265625,0.0,1385.2525634765625,1895.4371337890625,0.0,2858.893798828125,0.8720346689224243,1.0,0.0,3.0,1.0,0.0
18000120,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8479717373847961,0.3045726120471954,0.2756307721138,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8096936345100403,0.2627895176410675,0.250702291727066,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8316816091537476,0.2863167226314544,0.2015833556652069,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.7685399055480957,0.2250330001115799,0.2151071280241012,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.6583715081214905,0.1404600590467453,0.6426228880882263,284.8813171386719,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.20428466796875,284.8923034667969,1.0,0.3835308849811554,1.0,1.0,0.0,1.0,-1.9032306671142576,1.903227686882019,2.925809667431168e-06,1.4697461128234863,0.8251613974571228,0.8251613974571228,0.0,84.27794647216797,93.0,55091.0234375,0.0,666.3984375,1.0,280.05792236328125,283.8487243652344,297.8173217773437,301.4081726074219,293.1499938964844,293.1499938964844,280.3500061035156,42185.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418381214141846,1.0,0.0,0.0,3.469293594360352,3.4693169593811035,8.031107086026168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8072.92822265625,0.0,1385.2525634765625,1895.4371337890625,0.0,2858.893798828125,0.8720346689224243,1.0,0.0,3.0,1.0,0.0
18000180,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8431203961372375,0.3057750463485718,0.2764423191547394,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.805401623249054,0.2643610537052154,0.2519857883453369,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8274050354957581,0.2878249585628509,0.20246122777462,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7645748853683472,0.2264651656150818,0.2162810117006302,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6539599299430847,0.1407705843448639,0.6433188915252686,285.026123046875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2113342285156,285.0223693847656,1.0,0.3861358761787414,1.0,1.0,0.0,1.0,-1.909040927886963,1.909037947654724,2.943295839941129e-06,1.474226474761963,0.9483809471130372,0.9483809471130372,0.0,86.9840087890625,81.0,55174.9140625,0.0,679.6480712890625,1.0,280.342041015625,283.9678039550781,297.8178100585937,301.33013916015625,293.1499938964844,293.1499938964844,280.04998779296875,32478.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313193917274475,1.0,0.0,0.0,3.6403748989105225,3.6403982639312735,8.842712873047276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2587890625,0.0,1496.20556640625,1895.4371337890625,0.0,2760.731201171875,0.9004288911819458,1.0,0.0,3.0,1.0,0.0
18000240,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8431203961372375,0.3057750463485718,0.2764423191547394,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.805401623249054,0.2643610537052154,0.2519857883453369,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.8274050354957581,0.2878249585628509,0.20246122777462,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.7645748853683472,0.2264651656150818,0.2162810117006302,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6539599299430847,0.1407705843448639,0.6433188915252686,285.026123046875,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2113342285156,285.0223693847656,1.0,0.3861358761787414,1.0,1.0,0.0,1.0,-1.909040927886963,1.909037947654724,2.943295839941129e-06,1.474226474761963,0.9483809471130372,0.9483809471130372,0.0,86.9840087890625,81.0,55174.9140625,0.0,679.6480712890625,1.0,280.342041015625,283.9678039550781,297.8178100585937,301.33013916015625,293.1499938964844,293.1499938964844,280.04998779296875,32478.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313193917274475,1.0,0.0,0.0,3.6403748989105225,3.6403982639312735,8.842712873047276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9001.2587890625,0.0,1496.20556640625,1895.4371337890625,0.0,2760.731201171875,0.9004288911819458,1.0,0.0,3.0,1.0,0.0
18000300,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8456858396530151,0.3060838878154754,0.2768963873386383,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8083674907684326,0.2650895714759826,0.2527361810207367,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8300881385803223,0.2884423434734344,0.2029699832201004,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7674189805984497,0.2271607816219329,0.2169788777828216,297.1260070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.6560529470443726,0.1410085707902908,0.6443217396736145,284.8816833496094,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.213623046875,284.8688049316406,1.0,0.3857104778289795,1.0,1.0,0.0,1.0,-1.913142442703247,1.9131394624710083,2.9557729703810764e-06,1.4774576425552368,0.8567666411399841,0.8567666411399841,0.0,86.10301208496094,81.0,56071.9453125,0.0,679.9520874023438,1.0,280.0976257324219,283.8007202148437,297.9013061523437,301.5845947265625,293.1499938964844,293.1499938964844,280.04998779296875,36591.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379596471786499,1.0,0.0,0.0,3.6279993057250977,3.628023386001587,8.782693043940526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.36328125,0.0,1513.2265625,1895.4371337890625,0.0,2822.658203125,0.8983485698699951,1.0,0.0,3.0,1.0,0.0
18000360,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8497340083122253,0.3062060475349426,0.27695432305336,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8128333687782288,0.2657281160354614,0.2532693147659302,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8342729806900024,0.2889367938041687,0.203266441822052,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7718338966369629,0.2277881056070327,0.2174974679946899,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002685546875,0.6595494151115417,0.1412311941385269,0.644915759563446,284.904296875,284.95001220703125,297.16583251953125,294.8890075683594,297.1649475097656,297.2142333984375,284.9122619628906,1.0,0.384345144033432,1.0,1.0,0.0,1.0,-1.9155452251434328,1.915542364120484,2.963092128993594e-06,1.4793474674224854,0.8479363918304443,0.8479363918304443,0.0,84.37873077392578,69.0,55909.578125,0.0,676.1890869140625,1.0,280.0579833984375,283.8561096191406,297.9098815917969,301.5413818359375,293.1499938964844,293.1499938964844,280.3500061035156,39234.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398404121398926,1.0,0.0,0.0,3.5139763355255127,3.5139997005462646,8.239312023761158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8168.06787109375,0.0,1410.333251953125,1895.4371337890625,0.0,2840.22412109375,0.8781791925430298,1.0,0.0,3.0,1.0,0.0
18000420,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.866485059261322,0.3077113330364227,0.277762770652771,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8289757966995239,0.2678488194942474,0.2547897696495056,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8506995439529419,0.2909241020679474,0.2042717039585113,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7886335849761963,0.22980397939682,0.2189397811889648,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6736312508583069,0.1422720104455948,0.6475699543952942,285.0440979003906,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2249755859375,285.039794921875,1.0,0.3797235488891601,1.0,1.0,0.0,1.0,-1.9244636297225952,1.9244606494903564,2.9902012101956643e-06,1.48625910282135,0.9815186262130736,0.9815186262130736,0.0,78.1952133178711,57.0,56068.15625,0.0,662.8434448242188,1.0,280.34246826171875,283.9729919433594,297.9105529785156,301.4798583984375,293.1499938964844,293.1499938964844,280.04998779296875,31721.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325330018997192,1.0,0.0,0.0,3.695212841033936,3.6952364444732666,9.111128633776388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.5625,0.0,1551.6431884765625,1895.4371337890625,0.0,2772.037841796875,0.9122326970100404,1.0,0.0,3.0,1.0,0.0
18000480,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.866485059261322,0.3077113330364227,0.277762770652771,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8289757966995239,0.2678488194942474,0.2547897696495056,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8506995439529419,0.2909241020679474,0.2042717039585113,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.7886335849761963,0.22980397939682,0.2189397811889648,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.6736312508583069,0.1422720104455948,0.6475699543952942,285.0440979003906,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2249755859375,285.039794921875,1.0,0.3797235488891601,1.0,1.0,0.0,1.0,-1.9244636297225952,1.9244606494903564,2.9902012101956643e-06,1.48625910282135,0.9815186262130736,0.9815186262130736,0.0,78.1952133178711,57.0,56068.15625,0.0,662.8434448242188,1.0,280.34246826171875,283.9729919433594,297.9105529785156,301.4798583984375,293.1499938964844,293.1499938964844,280.04998779296875,31721.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325330018997192,1.0,0.0,0.0,3.695212841033936,3.6952364444732666,9.111128633776388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.5625,0.0,1551.6431884765625,1895.4371337890625,0.0,2772.037841796875,0.9122326970100404,1.0,0.0,3.0,1.0,0.0
18000540,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8866325616836548,0.3081888854503631,0.2782611846923828,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.8476629853248596,0.2692361176013946,0.2560135126113891,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8705130219459534,0.2920567691326141,0.2050394266843795,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.8081663846969604,0.2311805784702301,0.2201243489980697,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.6906324625015259,0.1430552750825882,0.6501960158348083,284.8699645996094,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.22808837890625,284.8761901855469,1.0,0.374725341796875,1.0,1.0,0.0,1.0,-1.9320333003997805,1.9320303201675413,3.013453351741191e-06,1.4922173023223877,0.8591986298561096,0.8591986298561096,0.0,71.7712631225586,57.0,56927.4296875,0.0,647.5396728515625,1.0,280.0648498535156,283.8044738769531,297.9966735839844,301.7133483886719,293.1499938964844,293.1499938964844,280.04998779296875,38830.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423445224761963,1.0,0.0,0.0,3.630838871002197,3.6308631896972656,8.79644574069971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8768.8623046875,0.0,1533.0220947265625,1895.4371337890625,0.0,2863.628173828125,0.9019243717193604,1.0,0.0,3.0,1.0,0.0
18000600,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8923621773719788,0.3082908093929291,0.2782532572746277,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.853066623210907,0.2695732712745666,0.2562421858310699,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8762293457984924,0.2923285961151123,0.2051582336425781,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8134418725967407,0.2315177917480468,0.2203556150197982,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6954617500305176,0.1432517915964126,0.6506855487823486,284.8924560546875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2276611328125,284.90008544921875,1.0,0.37331223487854,1.0,1.0,0.0,1.0,-1.933306574821472,1.933303475379944,3.0173594041116303e-06,1.4932090044021606,0.8650123476982117,0.8650123476982117,0.0,70.07457733154297,45.0,56953.28125,0.0,642.9248657226562,1.0,280.0570678710937,283.8290100097656,297.9935607910156,301.6944885253906,293.1499938964844,293.1499938964844,280.3500061035156,38814.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427033424377441,1.0,0.0,0.0,3.603536605834961,3.60356068611145,8.664653137202549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8277.5283203125,0.0,1502.8756103515625,1895.4371337890625,0.0,2866.982666015625,0.8971835374832153,1.0,0.0,3.0,1.0,0.0
18000660,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.935327649116516,0.3099394738674164,0.2790230512619018,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8914257884025574,0.2719985246658325,0.2578992247581482,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9169917106628418,0.2945742905139923,0.2062254846096038,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8478499054908752,0.2338623106479644,0.2219622135162353,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7265957593917847,0.1447218805551529,0.6546363830566406,285.0491027832031,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2369689941406,285.0458068847656,1.0,0.365720123052597,1.0,1.0,0.0,1.0,-1.9441709518432613,1.944167971611023,3.0507358133036178e-06,1.501623034477234,1.0,1.0,0.0,60.40464401245117,33.0,57062.34375,0.0,619.2080078125,1.0,280.3430480957031,283.9664306640625,297.9848937988281,301.61846923828125,293.1499938964844,293.1499938964844,280.04998779296875,31996.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359262943267822,1.0,0.0,0.0,3.766923427581787,3.7669479846954346,9.4681882956138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.27734375,0.0,1636.266357421875,1895.4371337890625,0.0,2803.67919921875,0.928682506084442,1.0,0.0,3.0,1.0,0.0
18000720,297.2202453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.935327649116516,0.3099394738674164,0.2790230512619018,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8914257884025574,0.2719985246658325,0.2578992247581482,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9169917106628418,0.2945742905139923,0.2062254846096038,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494689941406,0.8478499054908752,0.2338623106479644,0.2219622135162353,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.7265957593917847,0.1447218805551529,0.6546363830566406,285.0491027832031,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2369689941406,285.0458068847656,1.0,0.365720123052597,1.0,1.0,0.0,1.0,-1.9441709518432613,1.944167971611023,3.0507358133036178e-06,1.501623034477234,1.0,1.0,0.0,60.40464401245117,33.0,57062.34375,0.0,619.2080078125,1.0,280.3430480957031,283.9664306640625,297.9848937988281,301.61846923828125,293.1499938964844,293.1499938964844,280.04998779296875,31996.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359262943267822,1.0,0.0,0.0,3.766923427581787,3.7669479846954346,9.4681882956138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9270.27734375,0.0,1636.266357421875,1895.4371337890625,0.0,2803.67919921875,0.928682506084442,1.0,0.0,3.0,1.0,0.0
18000780,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.99340158700943,0.3106665015220642,0.2795820534229278,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9555023312568665,0.2740100920200348,0.2595466673374176,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9802872538566588,0.2962275147438049,0.2072310000658035,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.903221309185028,0.235880434513092,0.2235893011093139,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7715970873832703,0.1460918933153152,0.6591326594352722,284.8883056640625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2381896972656,284.8945617675781,1.0,0.357426643371582,1.0,1.0,0.0,1.0,-1.9553853273391724,1.955382227897644,3.085551952608512e-06,1.5104089975357056,0.8851664066314697,0.8851664066314697,0.0,50.01919555664063,51.0,58082.52734375,0.0,593.08544921875,1.0,280.0570373535156,283.8077697753906,298.0626220703125,301.8350830078125,293.1499938964844,293.1499938964844,280.3500061035156,38397.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462697267532349,1.0,0.0,0.0,3.6964597702026367,3.6964845657348633,9.117279091697128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.296875,0.0,1603.6441650390625,1895.4371337890625,0.0,2900.345458984375,0.9173721075057985,1.0,0.0,3.0,1.0,0.0
18000840,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.99340158700943,0.3106665015220642,0.2795820534229278,297.2606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.9555023312568665,0.2740100920200348,0.2595466673374176,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9802872538566588,0.2962275147438049,0.2072310000658035,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.903221309185028,0.235880434513092,0.2235893011093139,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7715970873832703,0.1460918933153152,0.6591326594352722,284.8883056640625,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2381896972656,284.8945617675781,1.0,0.357426643371582,1.0,1.0,0.0,1.0,-1.9553853273391724,1.955382227897644,3.085551952608512e-06,1.5104089975357056,0.8851664066314697,0.8851664066314697,0.0,50.01919555664063,51.0,58082.52734375,0.0,593.08544921875,1.0,280.0570373535156,283.8077697753906,298.0626220703125,301.8350830078125,293.1499938964844,293.1499938964844,280.3500061035156,38397.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462697267532349,1.0,0.0,0.0,3.6964597702026367,3.6964845657348633,9.117279091697128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8398.296875,0.0,1603.6441650390625,1895.4371337890625,0.0,2900.345458984375,0.9173721075057985,1.0,0.0,3.0,1.0,0.0
18000900,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9990000128746032,0.3114967346191406,0.2772918939590454,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9683917164802552,0.2752347290515899,0.260470986366272,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9908108711242676,0.2973272800445556,0.2077974826097488,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.9164102077484132,0.2370823919773101,0.2245138585567474,297.1852111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.7820863723754883,0.146914467215538,0.6620491147041321,285.04205322265625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2419128417969,285.0538024902344,1.0,0.357211172580719,1.0,1.0,0.0,1.0,-1.9600781202316284,1.9600750207901,3.099964033026481e-06,1.513933539390564,0.990369439125061,0.990369439125061,0.0,48.46336364746094,51.0,57683.4140625,0.0,591.0604858398438,1.0,280.303466796875,283.9723815917969,298.0227966308594,301.654052734375,293.1499938964844,293.1499938964844,280.3500061035156,33741.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840709924697876,1.0,0.0,0.0,3.748008966445923,3.7480335235595694,9.373343345941976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8732.5078125,0.0,1627.6160888671875,1895.4371337890625,0.0,2848.3486328125,0.9277401566505432,1.0,0.0,3.0,1.0,0.0
18000960,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.9990000128746032,0.3145355880260467,0.2487173378467559,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.9988175630569458,0.2769443988800049,0.2613253891468048,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9990000128746032,0.2996136248111725,0.1934468150138855,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.955868363380432,0.2383303493261337,0.225583791732788,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8120668530464172,0.1478941440582275,0.6650600433349609,284.9851989746094,284.95001220703125,297.2587280273437,295.0633544921875,297.2577209472656,297.2578430175781,284.9786376953125,1.0,0.3593101799488067,0.9212858080863952,0.9212858080863952,0.2000000029802322,1.0,-1.9971619844436648,1.7742550373077393,0.2229069471359253,1.3211876153945925,0.9784582257270812,0.9784582257270812,0.0,44.96106719970703,71.0,56500.2421875,0.0,581.3515014648438,1.0,280.34307861328125,283.86260986328125,298.0461730957031,301.7042541503906,293.1499938964844,293.1499938964844,280.04998779296875,33214.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839216411113739,1.0,0.0,0.0,3.824230194091797,3.8242552280426025,9.758460919329082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9201.2197265625,0.0,1713.951904296875,1895.4371337890625,0.0,2834.39501953125,0.9420470595359802,1.0,0.0,3.0,1.0,0.0
