time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001020,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.977051556110382,0.3137811720371246,0.2830552458763122,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9360503554344176,0.2782886624336242,0.2638622522354126,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.9625697135925292,0.3001618385314941,0.2102690935134887,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8868233561515808,0.2399723678827285,0.2276733815670013,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7588072419166565,0.1490411162376403,0.6732749342918396,284.7591552734375,284.95001220703125,297.26641845703125,295.0934753417969,297.2565002441406,297.2461853027344,284.77789306640625,1.0,0.3667821586132049,0.7638574242591858,0.7638574242591858,0.6000000238418579,1.0,-1.990269422531128,1.0104600191116333,0.9798094034194946,0.5606580376625061,0.7153909206390381,0.7153909206390381,0.0,54.32380294799805,91.0,46197.609375,0.0,631.8126220703125,1.0,280.0584411621094,283.6145935058594,297.9923095703125,301.2282409667969,293.1499938964844,293.1499938964844,280.3500061035156,54998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263004422187805,1.0,0.0,0.0,3.098123550415039,3.0981459617614746,6.404582109098556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.18017578125,0.0,1122.146240234375,1895.4371337890625,0.0,2714.033935546875,0.8056882619857788,1.0,0.0,3.0,1.0,0.0
18001080,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.759765625,0.977051556110382,0.3137811720371246,0.2830552458763122,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7584533691406,0.9360503554344176,0.2782886624336242,0.2638622522354126,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7593078613281,0.9625697135925292,0.3001618385314941,0.2102690935134887,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7566223144531,0.8868233561515808,0.2399723678827285,0.2276733815670013,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7483825683594,0.7588072419166565,0.1490411162376403,0.6732749342918396,284.7591552734375,284.95001220703125,297.26641845703125,295.0934753417969,297.2565002441406,297.2461853027344,284.77789306640625,1.0,0.3667821586132049,0.7638574242591858,0.7638574242591858,0.6000000238418579,1.0,-1.990269422531128,1.0104600191116333,0.9798094034194946,0.5606580376625061,0.7153909206390381,0.7153909206390381,0.0,54.32380294799805,91.0,46197.609375,0.0,631.8126220703125,1.0,280.0584411621094,283.6145935058594,297.9923095703125,301.2282409667969,293.1499938964844,293.1499938964844,280.3500061035156,54998.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263004422187805,1.0,0.0,0.0,3.098123550415039,3.0981459617614746,6.404582109098556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.18017578125,0.0,1122.146240234375,1895.4371337890625,0.0,2714.033935546875,0.8056882619857788,1.0,0.0,3.0,1.0,0.0
18001140,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9222426414489746,0.3139638900756836,0.2830038666725158,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8857113122940063,0.2806278467178345,0.266183853149414,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9084471464157104,0.301989883184433,0.211541011929512,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8439935445785522,0.2423793673515319,0.2301216125488281,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7244434952735901,0.1506922543048858,0.681901216506958,284.9130554199219,284.95001220703125,297.2715759277344,295.12225341796875,297.2581787109375,297.2489013671875,284.9146423339844,1.0,0.3793919384479522,0.6064290404319763,0.6064290404319763,1.0,1.0,-2.0078113079071045,0.8162137866020203,1.1915974617004397,0.3626964688301086,0.7556840181350708,0.7556840181350708,0.0,65.36368560791016,109.0,42848.2109375,0.0,683.0932006835938,1.0,280.335693359375,283.7364807128906,297.8996276855469,300.7009582519531,293.1499938964844,293.1499938964844,280.6499938964844,39967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745324373245239,1.0,0.0,0.0,3.008291006088257,3.008310079574585,6.038555397935852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.6669921875,0.0,954.0236206054688,1895.4371337890625,0.0,2241.191650390625,0.7682598829269409,1.0,0.0,3.0,1.0,0.0
18001200,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9222426414489746,0.3139638900756836,0.2830038666725158,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8857113122940063,0.2806278467178345,0.266183853149414,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9084471464157104,0.301989883184433,0.211541011929512,297.27496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8439935445785522,0.2423793673515319,0.2301216125488281,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.7244434952735901,0.1506922543048858,0.681901216506958,284.9130554199219,284.95001220703125,297.2715759277344,295.12225341796875,297.2581787109375,297.2489013671875,284.9146423339844,1.0,0.3793919384479522,0.6064290404319763,0.6064290404319763,1.0,1.0,-2.0078113079071045,0.8162137866020203,1.1915974617004397,0.3626964688301086,0.7556840181350708,0.7556840181350708,0.0,65.36368560791016,109.0,42848.2109375,0.0,683.0932006835938,1.0,280.335693359375,283.7364807128906,297.8996276855469,300.7009582519531,293.1499938964844,293.1499938964844,280.6499938964844,39967.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745324373245239,1.0,0.0,0.0,3.008291006088257,3.008310079574585,6.038555397935852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6971.6669921875,0.0,954.0236206054688,1895.4371337890625,0.0,2241.191650390625,0.7682598829269409,1.0,0.0,3.0,1.0,0.0
18001260,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8796533942222595,0.3155274987220764,0.2846794724464416,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8489740490913391,0.2835647761821747,0.2693489789962768,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8690923452377319,0.3046096265316009,0.2136407196521759,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.81137615442276,0.2452728897333145,0.2332643121480941,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6950297355651855,0.1527243852615356,0.6930199861526489,285.0208740234375,284.95001220703125,297.274658203125,295.1498718261719,297.2660217285156,297.2598571777344,285.0190734863281,1.0,0.3943588733673095,0.6303387880325317,0.6303387880325317,1.0,1.0,-2.0332698822021484,0.8397946357727051,1.1934752464294434,0.3805567324161529,0.860397219657898,0.860397219657898,0.0,78.46631622314453,112.0,43101.49609375,0.0,748.991455078125,1.0,280.6352844238281,283.8375244140625,298.0165710449219,300.74725341796875,293.1499938964844,293.1499938964844,280.95001220703125,31222.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743493914604187,1.0,0.0,0.0,3.217716217041016,3.217735528945923,6.908579734954401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.08447265625,0.0,1071.7989501953125,1895.4371337890625,0.0,1969.4339599609373,0.8049875497817993,1.0,0.0,3.0,1.0,0.0
18001320,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8796533942222595,0.3155274987220764,0.2846794724464416,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8489740490913391,0.2835647761821747,0.2693489789962768,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8690923452377319,0.3046096265316009,0.2136407196521759,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.81137615442276,0.2452728897333145,0.2332643121480941,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.6950297355651855,0.1527243852615356,0.6930199861526489,285.0208740234375,284.95001220703125,297.274658203125,295.1498718261719,297.2660217285156,297.2598571777344,285.0190734863281,1.0,0.3943588733673095,0.6303387880325317,0.6303387880325317,1.0,1.0,-2.0332698822021484,0.8397946357727051,1.1934752464294434,0.3805567324161529,0.860397219657898,0.860397219657898,0.0,78.46631622314453,112.0,43101.49609375,0.0,748.991455078125,1.0,280.6352844238281,283.8375244140625,298.0165710449219,300.74725341796875,293.1499938964844,293.1499938964844,280.95001220703125,31222.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.743493914604187,1.0,0.0,0.0,3.217716217041016,3.217735528945923,6.908579734954401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.08447265625,0.0,1071.7989501953125,1895.4371337890625,0.0,1969.4339599609373,0.8049875497817993,1.0,0.0,3.0,1.0,0.0
18001380,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.85767662525177,0.3173121511936188,0.2865798473358154,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8303462862968445,0.2866296470165252,0.2725692093372345,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8487188816070557,0.3073572516441345,0.2157987654209137,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7926300168037415,0.2482777535915374,0.236433133482933,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.6788598895072937,0.1548932641744613,0.7043068408966064,285.101806640625,284.95001220703125,297.2760925292969,295.17645263671875,297.2732238769531,297.27105712890625,285.09722900390625,1.0,0.4057521820068359,0.6542485952377319,0.6542485952377319,1.0,1.0,-2.0593724250793457,0.8659454584121704,1.1934270858764648,0.4008618891239166,1.0,1.0,0.0,88.32402801513672,100.0,43674.79296875,0.0,805.6591186523438,1.0,280.938720703125,283.9075012207031,298.1478576660156,300.9201965332031,293.1499938964844,293.1499938964844,280.6499938964844,28065.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360296249389648,1.0,0.0,0.0,3.5224850177764893,3.5225064754486084,8.279262146970723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.42431640625,0.0,1338.585693359375,1895.4371337890625,0.0,1905.8575439453125,0.8705841898918152,1.0,0.0,3.0,1.0,0.0
18001440,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10174560546875,0.85767662525177,0.3173121511936188,0.2865798473358154,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8303462862968445,0.2866296470165252,0.2725692093372345,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.8487188816070557,0.3073572516441345,0.2157987654209137,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.102294921875,0.7926300168037415,0.2482777535915374,0.236433133482933,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.6788598895072937,0.1548932641744613,0.7043068408966064,285.101806640625,284.95001220703125,297.2760925292969,295.17645263671875,297.2732238769531,297.27105712890625,285.09722900390625,1.0,0.4057521820068359,0.6542485952377319,0.6542485952377319,1.0,1.0,-2.0593724250793457,0.8659454584121704,1.1934270858764648,0.4008618891239166,1.0,1.0,0.0,88.32402801513672,100.0,43674.79296875,0.0,805.6591186523438,1.0,280.938720703125,283.9075012207031,298.1478576660156,300.9201965332031,293.1499938964844,293.1499938964844,280.6499938964844,28065.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7360296249389648,1.0,0.0,0.0,3.5224850177764893,3.5225064754486084,8.279262146970723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.42431640625,0.0,1338.585693359375,1895.4371337890625,0.0,1905.8575439453125,0.8705841898918152,1.0,0.0,3.0,1.0,0.0
18001500,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349975585937,0.8543339967727661,0.3177363574504852,0.2872865200042724,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9359130859375,0.8279712796211243,0.287887841463089,0.2739899456501007,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352722167969,0.8459555506706238,0.3083780109882355,0.2167140245437622,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.7903261184692383,0.2495447993278503,0.2378412038087844,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.6771015524864197,0.1558471024036407,0.7093287110328674,284.935302734375,284.95001220703125,297.2763671875,295.1893920898437,297.2747497558594,297.2735595703125,284.9184265136719,1.0,0.4085259139537811,0.666203498840332,0.666203498840332,1.0,1.0,-2.070753812789917,0.8773435354232788,1.1934102773666382,0.4097436070442199,0.9203697443008424,0.9203697443008424,0.0,90.39539337158205,100.0,44999.51953125,0.0,822.9368896484375,1.0,280.69976806640625,283.7073974609375,298.2608337402344,301.2348327636719,293.1499938964844,293.1499938964844,280.6499938964844,31505.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485888004302979,1.0,0.0,0.0,3.59967041015625,3.5996930599212646,8.646070455142763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7678.673828125,0.0,1444.7237548828125,1895.4371337890625,0.0,2013.254638671875,0.8889732956886292,1.0,0.0,3.0,1.0,0.0
18001560,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.8536095023155212,0.3177782893180847,0.2874531745910644,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902282714844,0.8281313180923462,0.2888919711112976,0.2750363051891327,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8458192944526672,0.3090926706790924,0.2172965854406356,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7906838655471802,0.250588446855545,0.2389159351587295,297.240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.6776607036590576,0.1566514372825622,0.7132542729377747,284.8902893066406,284.95001220703125,297.2763671875,295.2021179199219,297.27459716796875,297.27325439453125,284.89263916015625,1.0,0.4098793268203735,0.6656211018562317,0.6656211018562317,1.0,1.0,-2.078918695449829,0.8812642097473145,1.1976544857025146,0.4118348360061645,0.8739071488380432,0.8739071488380432,0.0,91.00984954833984,88.0,45089.3046875,0.0,832.3629150390625,1.0,280.65777587890625,283.6848449707031,298.2760925292969,301.2438049316406,293.1499938964844,293.1499938964844,280.95001220703125,36055.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566273212432861,1.0,0.0,0.0,3.5576364994049072,3.55765962600708,8.445326216133253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7197.21240234375,0.0,1433.22314453125,1895.4371337890625,0.0,2083.05615234375,0.8839183449745178,1.0,0.0,3.0,1.0,0.0
18001620,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8617903590202332,0.3192354440689087,0.2882461249828338,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8371008038520813,0.2917056679725647,0.2773096859455108,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8547624945640564,0.3115224540233612,0.2186672389507293,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8004770874977112,0.2533845603466034,0.2412029951810836,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6867544054985046,0.1587315499782562,0.7212429642677307,285.0420837402344,284.95001220703125,297.27593994140625,295.2270202636719,297.2782897949219,297.2799377441406,285.0395812988281,1.0,0.4095432758331299,0.6644562482833862,0.6644562482833862,1.0,1.0,-2.09658432006836,0.888969361782074,1.2076148986816406,0.4154281616210937,1.0,1.0,0.0,88.26050567626953,76.0,44973.52734375,0.0,838.420166015625,1.0,280.9427185058594,283.829833984375,298.2284851074219,301.1291809082031,293.1499938964844,293.1499938964844,280.6499938964844,31328.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528231143951416,1.0,0.0,0.0,3.726443290710449,3.72646713256836,9.265787070944498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.544921875,0.0,1584.205078125,1895.4371337890625,0.0,2049.92431640625,0.9190701246261596,1.0,0.0,3.0,1.0,0.0
18001680,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8617903590202332,0.3192354440689087,0.2882461249828338,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8371008038520813,0.2917056679725647,0.2773096859455108,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8547624945640564,0.3115224540233612,0.2186672389507293,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423278808594,0.8004770874977112,0.2533845603466034,0.2412029951810836,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.6867544054985046,0.1587315499782562,0.7212429642677307,285.0420837402344,284.95001220703125,297.27593994140625,295.2270202636719,297.2782897949219,297.2799377441406,285.0395812988281,1.0,0.4095432758331299,0.6644562482833862,0.6644562482833862,1.0,1.0,-2.09658432006836,0.888969361782074,1.2076148986816406,0.4154281616210937,1.0,1.0,0.0,88.26050567626953,76.0,44973.52734375,0.0,838.420166015625,1.0,280.9427185058594,283.829833984375,298.2284851074219,301.1291809082031,293.1499938964844,293.1499938964844,280.6499938964844,31328.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7528231143951416,1.0,0.0,0.0,3.726443290710449,3.72646713256836,9.265787070944498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.544921875,0.0,1584.205078125,1895.4371337890625,0.0,2049.92431640625,0.9190701246261596,1.0,0.0,3.0,1.0,0.0
18001740,297.23175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86669921875,0.8772033452987671,0.3199612498283386,0.2889788448810577,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.8525923490524292,0.2938885390758514,0.2793283760547638,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8666687011719,0.8707257509231567,0.313250720500946,0.2198819667100906,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663635253906,0.8162561058998108,0.2556082606315613,0.2432348877191543,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.7016210556030273,0.1604692190885543,0.7284063696861267,284.8666687011719,284.95001220703125,297.2753601074219,295.2483825683594,297.2794189453125,297.28240966796875,284.8702697753906,1.0,0.406957060098648,0.6634311676025391,0.6634311676025391,1.0,1.0,-2.112395763397217,0.8958500027656555,1.216545581817627,0.4187239110469818,0.8762997984886169,0.8762997984886169,0.0,82.99276733398438,76.0,46023.66796875,0.0,833.7886352539062,1.0,280.66168212890625,283.6465148925781,298.303955078125,301.3450012207031,293.1499938964844,293.1499938964844,280.6499938964844,38175.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7665026187896729,1.0,0.0,0.0,3.68132257461548,3.681347370147705,9.04276078017574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7695.43505859375,0.0,1584.71533203125,1895.4371337890625,0.0,2169.844970703125,0.9128543138504028,1.0,0.0,3.0,1.0,0.0
18001800,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8796725273132324,0.3200497329235077,0.2890032231807709,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.85508793592453,0.2941759824752807,0.2795526683330536,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8732887506484985,0.313471645116806,0.2200000584125518,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8186196088790894,0.2559027969837188,0.2434675246477127,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.7039416432380676,0.1607008129358291,0.729248583316803,284.8747863769531,284.95001220703125,297.2752990722656,295.2512512207031,297.27947998046875,297.2825622558594,284.8788146972656,1.0,0.4064644277095794,0.6632913947105408,0.6632913947105408,1.0,1.0,-2.1141271591186523,0.8965914249420166,1.2175357341766355,0.4190607070922851,0.875383734703064,0.875383734703064,0.0,82.1659164428711,64.0,46037.68359375,0.0,832.3750610351562,1.0,280.6576538085937,283.6548156738281,298.2995300292969,301.3343811035156,293.1499938964844,293.1499938964844,280.95001220703125,38333.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670254707336426,1.0,0.0,0.0,3.666859149932861,3.666883707046509,8.971845204541751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7270.07177734375,0.0,1569.544189453125,1895.4371337890625,0.0,2174.470458984375,0.9102422595024108,1.0,0.0,3.0,1.0,0.0
18001860,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9096197485923768,0.3220222890377044,0.2900448143482208,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8847202062606812,0.29737588763237,0.2819414138793945,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.90359765291214,0.3162741363048553,0.2214513123035431,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.845435619354248,0.2590735554695129,0.2458593845367431,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7284364104270935,0.1631340384483337,0.7376382350921631,285.04986572265625,284.95001220703125,297.2748413085937,295.2749938964844,297.2848815917969,297.292236328125,285.04913330078125,1.0,0.4016294181346893,0.6626986861228943,0.6626986861228943,1.0,1.0,-2.132932662963867,0.9050998091697692,1.227832913398743,0.4231646060943603,1.0,1.0,0.0,73.6805419921875,52.0,45823.0859375,0.0,818.6480712890625,1.0,280.943115234375,283.8251647949219,298.2582397460937,301.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,32540.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591745853424072,1.0,0.0,0.0,3.8006978034973145,3.800722599029541,9.63873276305094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.11181640625,0.0,1680.426513671875,1895.4371337890625,0.0,2105.337158203125,0.9365359544754028,1.0,0.0,3.0,1.0,0.0
18001920,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.9096197485923768,0.3220222890377044,0.2900448143482208,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.8847202062606812,0.29737588763237,0.2819414138793945,297.3049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.90359765291214,0.3162741363048553,0.2214513123035431,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.845435619354248,0.2590735554695129,0.2458593845367431,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7284364104270935,0.1631340384483337,0.7376382350921631,285.04986572265625,284.95001220703125,297.2748413085937,295.2749938964844,297.2848815917969,297.292236328125,285.04913330078125,1.0,0.4016294181346893,0.6626986861228943,0.6626986861228943,1.0,1.0,-2.132932662963867,0.9050998091697692,1.227832913398743,0.4231646060943603,1.0,1.0,0.0,73.6805419921875,52.0,45823.0859375,0.0,818.6480712890625,1.0,280.943115234375,283.8251647949219,298.2582397460937,301.2091369628906,293.1499938964844,293.1499938964844,280.6499938964844,32540.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591745853424072,1.0,0.0,0.0,3.8006978034973145,3.800722599029541,9.63873276305094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.11181640625,0.0,1680.426513671875,1895.4371337890625,0.0,2105.337158203125,0.9365359544754028,1.0,0.0,3.0,1.0,0.0
18001980,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9581735730171204,0.3232186436653137,0.2910369634628296,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.931704878807068,0.3001934289932251,0.2843813896179199,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9529095888137816,0.3185332417488098,0.2229085564613342,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8867906332015991,0.2619341015815735,0.248314544558525,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7629180550575256,0.1654474884271621,0.7465305924415588,284.88690185546875,284.95001220703125,297.27508544921875,295.29840087890625,297.287841796875,297.2972717285156,284.8905029296875,1.0,0.3958178758621216,0.662105917930603,0.662105917930603,1.0,1.0,-2.1524386405944824,0.913918137550354,1.2385203838348389,0.4275596141815185,0.8970624208450317,0.8970624208450317,0.0,63.91178512573242,55.0,46997.2734375,0.0,800.5556030273438,1.0,280.656982421875,283.649658203125,298.33966064453125,301.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,38030.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719275951385498,1.0,0.0,0.0,3.749675035476685,3.749700546264648,9.381678864883724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.56103515625,0.0,1662.52294921875,1895.4371337890625,0.0,2217.974609375,0.9286835193634032,1.0,0.0,3.0,1.0,0.0
18002040,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9581735730171204,0.3232186436653137,0.2910369634628296,297.3357849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.931704878807068,0.3001934289932251,0.2843813896179199,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9529095888137816,0.3185332417488098,0.2229085564613342,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8867906332015991,0.2619341015815735,0.248314544558525,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7629180550575256,0.1654474884271621,0.7465305924415588,284.88690185546875,284.95001220703125,297.27508544921875,295.29840087890625,297.287841796875,297.2972717285156,284.8905029296875,1.0,0.3958178758621216,0.662105917930603,0.662105917930603,1.0,1.0,-2.1524386405944824,0.913918137550354,1.2385203838348389,0.4275596141815185,0.8970624208450317,0.8970624208450317,0.0,63.91178512573242,55.0,46997.2734375,0.0,800.5556030273438,1.0,280.656982421875,283.649658203125,298.33966064453125,301.429443359375,293.1499938964844,293.1499938964844,280.95001220703125,38030.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7719275951385498,1.0,0.0,0.0,3.749675035476685,3.749700546264648,9.381678864883724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.56103515625,0.0,1662.52294921875,1895.4371337890625,0.0,2217.974609375,0.9286835193634032,1.0,0.0,3.0,1.0,0.0
18002100,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9762594103813172,0.3241498172283172,0.2914766371250152,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.9528070092201232,0.3017983436584472,0.2855836451053619,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9720401167869568,0.3198948502540588,0.2235993295907974,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9052392840385436,0.2635383903980255,0.2495375722646713,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.7787392735481262,0.1667201966047287,0.7511039972305298,285.0409545898437,284.95001220703125,297.2756042480469,295.3099975585937,297.2903747558594,297.3013000488281,285.0527648925781,1.0,0.3946726024150848,0.6618095636367798,0.6618095636367798,1.0,1.0,-2.1621971130371094,0.9183441400527954,1.2438530921936035,0.4296903312206268,1.0,1.0,0.0,60.6854133605957,55.0,46443.19921875,0.0,797.484130859375,1.0,280.90460205078125,283.8208312988281,298.284423828125,301.2356262207031,293.1499938964844,293.1499938964844,280.95001220703125,33963.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658044099807739,1.0,0.0,0.0,3.790990829467773,3.791015863418579,9.589560931999586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.7041015625,0.0,1679.9342041015625,1895.4371337890625,0.0,2163.673583984375,0.9374386072158812,1.0,0.0,3.0,1.0,0.0
18002160,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.9911097884178162,0.3254420757293701,0.292416900396347,297.346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9710206389427184,0.3036651015281677,0.2871390283107757,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.987780511379242,0.3215663731098175,0.2246014773845672,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754699707031,0.9244759678840636,0.2653782963752746,0.2510770857334137,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.7941132187843323,0.1681666076183319,0.7567476630210876,285.0755920410156,284.95001220703125,297.2764587402344,295.3215637207031,297.2945251464844,297.30792236328125,285.0770874023437,1.0,0.3943933546543121,0.6614286303520203,0.6614286303520203,1.0,1.0,-2.17502236366272,0.9241556525230408,1.2508667707443235,0.4325515925884247,1.0,1.0,0.0,58.1982307434082,73.0,46726.5390625,0.0,799.8847045898438,1.0,280.9435119628906,283.8383483886719,298.3041076660156,301.30938720703125,293.1499938964844,293.1499938964844,280.6499938964844,33503.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7641103863716125,1.0,0.0,0.0,3.855795621871948,3.855821371078491,9.920220236381283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8203.0380859375,0.0,1754.6727294921875,1895.4371337890625,0.0,2148.720947265625,0.9496970772743224,1.0,0.0,3.0,1.0,0.0
18002220,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9839783906936646,0.3268329799175262,0.2940787374973297,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9642764329910278,0.3067041337490082,0.2902980148792267,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9812806248664856,0.3240174055099487,0.2265704274177551,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9175406098365784,0.2684561014175415,0.2542469203472137,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7897872924804688,0.1706939488649368,0.7690138816833496,284.9078674316406,284.95001220703125,297.2794189453125,295.3446350097656,297.2989501953125,297.31353759765625,284.9106750488281,1.0,0.4007182419300079,0.6606667041778564,0.6606667041778564,1.0,1.0,-2.2017197608947754,0.9362376928329468,1.2654820680618286,0.438624769449234,0.9335445761680604,0.9335445761680604,0.0,60.7486572265625,91.0,48181.50390625,0.0,833.90478515625,1.0,280.6555480957031,283.6488647460937,298.3888854980469,301.5476379394531,293.1499938964844,293.1499938964844,280.3500061035156,36912.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771681547164917,1.0,0.0,0.0,3.844206094741821,3.8442323207855225,9.860674481387832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.1533203125,0.0,1767.3505859375,1895.4371337890625,0.0,2264.75244140625,0.9491881132125854,1.0,0.0,3.0,1.0,0.0
18002280,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9839783906936646,0.3268329799175262,0.2940787374973297,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.9642764329910278,0.3067041337490082,0.2902980148792267,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.9812806248664856,0.3240174055099487,0.2265704274177551,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9175406098365784,0.2684561014175415,0.2542469203472137,297.294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.7897872924804688,0.1706939488649368,0.7690138816833496,284.9078674316406,284.95001220703125,297.2794189453125,295.3446350097656,297.2989501953125,297.31353759765625,284.9106750488281,1.0,0.4007182419300079,0.6606667041778564,0.6606667041778564,1.0,1.0,-2.2017197608947754,0.9362376928329468,1.2654820680618286,0.438624769449234,0.9335445761680604,0.9335445761680604,0.0,60.7486572265625,91.0,48181.50390625,0.0,833.90478515625,1.0,280.6555480957031,283.6488647460937,298.3888854980469,301.5476379394531,293.1499938964844,293.1499938964844,280.3500061035156,36912.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771681547164917,1.0,0.0,0.0,3.844206094741821,3.8442323207855225,9.860674481387832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.1533203125,0.0,1767.3505859375,1895.4371337890625,0.0,2264.75244140625,0.9491881132125854,1.0,0.0,3.0,1.0,0.0
18002340,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.94577819108963,0.3277068734169006,0.2951368987560272,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.92464679479599,0.3093250393867492,0.2930915355682373,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9436154961586,0.3259604871273041,0.2281602770090103,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8823001980781555,0.2711529731750488,0.2571167647838592,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7616337537765503,0.1729138046503067,0.7805770635604858,284.8715515136719,284.95001220703125,297.28448486328125,295.3677978515625,297.3016357421875,297.31451416015625,284.8798217773437,1.0,0.4114063680171966,0.6599048376083374,0.6599048376083374,1.0,1.0,-2.225590944290161,0.9470010995864868,1.2785898447036743,0.4439793527126312,0.8406318426132202,0.8406318426132202,0.0,69.47021484375,109.0,48860.8984375,0.0,889.3959350585938,1.0,280.35711669921875,283.60723876953125,298.3973388671875,301.61236572265625,293.1499938964844,293.1499938964844,280.6499938964844,42003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863548398017883,1.0,0.0,0.0,3.5862600803375244,3.586284637451172,8.581770316595794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.8515625,0.0,1507.5418701171875,1895.4371337890625,0.0,2347.380126953125,0.896790623664856,1.0,0.0,3.0,1.0,0.0
18002400,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.94577819108963,0.3277068734169006,0.2951368987560272,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.92464679479599,0.3093250393867492,0.2930915355682373,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9436154961586,0.3259604871273041,0.2281602770090103,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.8823001980781555,0.2711529731750488,0.2571167647838592,297.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7616337537765503,0.1729138046503067,0.7805770635604858,284.8715515136719,284.95001220703125,297.28448486328125,295.3677978515625,297.3016357421875,297.31451416015625,284.8798217773437,1.0,0.4114063680171966,0.6599048376083374,0.6599048376083374,1.0,1.0,-2.225590944290161,0.9470010995864868,1.2785898447036743,0.4439793527126312,0.8406318426132202,0.8406318426132202,0.0,69.47021484375,109.0,48860.8984375,0.0,889.3959350585938,1.0,280.35711669921875,283.60723876953125,298.3973388671875,301.61236572265625,293.1499938964844,293.1499938964844,280.6499938964844,42003.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863548398017883,1.0,0.0,0.0,3.5862600803375244,3.586284637451172,8.581770316595794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.8515625,0.0,1507.5418701171875,1895.4371337890625,0.0,2347.380126953125,0.896790623664856,1.0,0.0,3.0,1.0,0.0
18002460,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.903579592704773,0.3301078975200653,0.2973483502864837,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8869897127151489,0.3129522800445556,0.2966740131378174,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9024708271026612,0.3291277289390564,0.2304490208625793,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8495392203330994,0.274735689163208,0.2606881558895111,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7353503704071045,0.1757090240716934,0.7943544387817383,285.0482788085937,284.95001220703125,297.29205322265625,295.39117431640625,297.3105163574219,297.32440185546875,285.0472106933594,1.0,0.4250797927379608,0.6588401794433594,0.6588401794433594,1.0,1.0,-2.2561306953430176,0.9607289433479308,1.295401692390442,0.4507424533367157,0.9893935322761536,0.9893935322761536,0.0,81.12811279296875,127.0,48954.171875,0.0,963.984130859375,1.0,280.6429138183594,283.7683410644531,298.3656311035156,301.501708984375,293.1499938964844,293.1499938964844,280.3500061035156,32394.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764894366264343,1.0,0.0,0.0,3.745345115661621,3.7453694343566895,9.3600243644687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7958984375,0.0,1614.1761474609375,1895.4371337890625,0.0,2258.678955078125,0.9241544008255004,1.0,0.0,3.0,1.0,0.0
18002520,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.903579592704773,0.3301078975200653,0.2973483502864837,297.36328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8869897127151489,0.3129522800445556,0.2966740131378174,297.32916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9024708271026612,0.3291277289390564,0.2304490208625793,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8495392203330994,0.274735689163208,0.2606881558895111,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.7353503704071045,0.1757090240716934,0.7943544387817383,285.0482788085937,284.95001220703125,297.29205322265625,295.39117431640625,297.3105163574219,297.32440185546875,285.0472106933594,1.0,0.4250797927379608,0.6588401794433594,0.6588401794433594,1.0,1.0,-2.2561306953430176,0.9607289433479308,1.295401692390442,0.4507424533367157,0.9893935322761536,0.9893935322761536,0.0,81.12811279296875,127.0,48954.171875,0.0,963.984130859375,1.0,280.6429138183594,283.7683410644531,298.3656311035156,301.501708984375,293.1499938964844,293.1499938964844,280.3500061035156,32394.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7764894366264343,1.0,0.0,0.0,3.745345115661621,3.7453694343566895,9.3600243644687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.7958984375,0.0,1614.1761474609375,1895.4371337890625,0.0,2258.678955078125,0.9241544008255004,1.0,0.0,3.0,1.0,0.0
18002580,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8681187033653259,0.3314387798309326,0.2993861734867096,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.854285478591919,0.3159910142421722,0.300295889377594,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8679550886154175,0.33153235912323,0.2327247709035873,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8206018805503845,0.2778075039386749,0.2643171846866607,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7110835909843445,0.1781988143920898,0.8086797595024109,284.9069519042969,284.95001220703125,297.3026123046875,295.4149169921875,297.3170471191406,297.3280639648437,284.9115295410156,1.0,0.4405547678470611,0.6577755808830261,0.6577755808830261,1.0,1.0,-2.287233352661133,0.9746772050857544,1.3125560283660889,0.4577594995498657,0.8903603553771973,0.8903603553771973,0.0,95.54166412353516,145.0,50312.73046875,0.0,1051.834228515625,1.0,280.3564758300781,283.6112976074219,298.4541015625,301.74298095703125,293.1499938964844,293.1499938964844,280.6499938964844,37857.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887353301048279,1.0,0.0,0.0,3.6905517578125,3.690576553344727,9.088158208214736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.10546875,0.0,1592.8077392578125,1895.4371337890625,0.0,2368.91259765625,0.9157148599624634,1.0,0.0,3.0,1.0,0.0
18002640,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8681187033653259,0.3314387798309326,0.2993861734867096,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.854285478591919,0.3159910142421722,0.300295889377594,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.8679550886154175,0.33153235912323,0.2327247709035873,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8206018805503845,0.2778075039386749,0.2643171846866607,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7110835909843445,0.1781988143920898,0.8086797595024109,284.9069519042969,284.95001220703125,297.3026123046875,295.4149169921875,297.3170471191406,297.3280639648437,284.9115295410156,1.0,0.4405547678470611,0.6577755808830261,0.6577755808830261,1.0,1.0,-2.287233352661133,0.9746772050857544,1.3125560283660889,0.4577594995498657,0.8903603553771973,0.8903603553771973,0.0,95.54166412353516,145.0,50312.73046875,0.0,1051.834228515625,1.0,280.3564758300781,283.6112976074219,298.4541015625,301.74298095703125,293.1499938964844,293.1499938964844,280.6499938964844,37857.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887353301048279,1.0,0.0,0.0,3.6905517578125,3.690576553344727,9.088158208214736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.10546875,0.0,1592.8077392578125,1895.4371337890625,0.0,2368.91259765625,0.9157148599624634,1.0,0.0,3.0,1.0,0.0
18002700,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8525919914245605,0.332416296005249,0.300291359424591,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05718994140625,0.8401718139648438,0.3176855146884918,0.3020230829715729,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.8528529405593872,0.3329498171806335,0.233780562877655,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05633544921875,0.8071662187576294,0.2794946134090423,0.2660585343837738,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519714355469,0.6988936066627502,0.1795261055231094,0.8155967593193054,285.0576171875,284.95001220703125,297.30914306640625,295.4269714355469,297.321533203125,297.3309936523437,285.0673828125,1.0,0.448611170053482,0.6572432518005371,0.6572432518005371,1.0,1.0,-2.302060604095459,0.9813223481178284,1.3207383155822754,0.4610232710838318,0.9993533492088318,0.9993533492088318,0.0,103.49750518798828,145.0,49902.7890625,0.0,1098.776123046875,1.0,280.6033630371094,283.7723693847656,298.4057922363281,301.5636291503906,293.1499938964844,293.1499938964844,280.6499938964844,33324.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783367931842804,1.0,0.0,0.0,3.750825166702272,3.750849485397339,9.38743426104338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.53076171875,0.0,1627.6900634765625,1895.4371337890625,0.0,2320.43115234375,0.9279661178588868,1.0,0.0,3.0,1.0,0.0
18002760,297.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8398434519767761,0.3336938619613647,0.301631361246109,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0856018066406,0.8284647464752197,0.3196045756340027,0.3040526807308197,297.3385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08563232421875,0.8404115438461304,0.3346308469772339,0.2351061552762985,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7950727939605713,0.2813835442066192,0.2680678069591522,297.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0852355957031,0.6884875893592834,0.1809999942779541,0.8233609795570374,285.08563232421875,284.95001220703125,297.3166198730469,295.43914794921875,297.3276062011719,297.3360595703125,285.0868530273437,1.0,0.4569056928157806,0.6565517783164978,0.6565517783164978,1.0,1.0,-2.3194379806518555,0.9890701770782472,1.330367922782898,0.4648310840129852,1.0,1.0,0.0,111.50927734375,133.0,50295.4765625,0.0,1149.3389892578125,1.0,280.64312744140625,283.7843322753906,298.4284973144531,301.6493225097656,293.1499938964844,293.1499938964844,280.3500061035156,32954.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825214266777039,1.0,0.0,0.0,3.825312614440918,3.825337886810303,9.763986099642352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.7548828125,0.0,1713.2213134765625,1895.4371337890625,0.0,2312.807861328125,0.9424176216125488,1.0,0.0,3.0,1.0,0.0
18002820,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8328241109848022,0.3350571393966675,0.3033808469772339,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8229118585586548,0.3227038383483886,0.3074045181274414,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.834141194820404,0.3370678722858429,0.2371621876955032,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7895917892456055,0.2845139503479004,0.2714237868785858,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6843367218971252,0.1835379898548126,0.8363268375396729,284.9166259765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3368225097656,297.3388671875,284.9188537597656,1.0,0.4640935063362121,0.6551688313484192,0.6551688313484192,1.0,1.0,-2.347652673721313,1.0014512538909912,1.3462014198303225,0.4709805846214294,0.9379100799560548,0.9379100799560548,0.0,117.51322174072266,121.0,51876.3671875,0.0,1204.9376220703125,1.0,280.3556823730469,283.59039306640625,298.5102233886719,301.8980712890625,293.1499938964844,293.1499938964844,280.04998779296875,36382.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958533763885498,1.0,0.0,0.0,3.831139087677002,3.831164836883545,9.793751587494626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.7060546875,0.0,1747.189208984375,1895.4371337890625,0.0,2433.57568359375,0.9459202885627748,1.0,0.0,3.0,1.0,0.0
