time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002880,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8328241109848022,0.3350571393966675,0.3033808469772339,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8229118585586548,0.3227038383483886,0.3074045181274414,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.834141194820404,0.3370678722858429,0.2371621876955032,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7895917892456055,0.2845139503479004,0.2714237868785858,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.6843367218971252,0.1835379898548126,0.8363268375396729,284.9166259765625,284.95001220703125,297.33453369140625,295.46405029296875,297.3368225097656,297.3388671875,284.9188537597656,1.0,0.4640935063362121,0.6551688313484192,0.6551688313484192,1.0,1.0,-2.347652673721313,1.0014512538909912,1.3462014198303225,0.4709805846214294,0.9379100799560548,0.9379100799560548,0.0,117.51322174072266,121.0,51876.3671875,0.0,1204.9376220703125,1.0,280.3556823730469,283.59039306640625,298.5102233886719,301.8980712890625,293.1499938964844,293.1499938964844,280.04998779296875,36382.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958533763885498,1.0,0.0,0.0,3.831139087677002,3.831164836883545,9.793751587494626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.7060546875,0.0,1747.189208984375,1895.4371337890625,0.0,2433.57568359375,0.9459202885627748,1.0,0.0,3.0,1.0,0.0
18002940,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8353121876716614,0.3359980583190918,0.3041314780712127,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8267521262168884,0.3253438472747803,0.3098357021808624,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8374287486076355,0.3390077948570251,0.238467201590538,297.3765563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7940078973770142,0.2872207462787628,0.2739211022853851,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.6888946890830994,0.1857516765594482,0.8460323810577393,284.87115478515625,284.95001220703125,297.3558349609375,295.4886779785156,297.3454895019531,297.3381652832031,284.87896728515625,1.0,0.4659046530723572,0.6538411974906921,0.6538411974906921,1.0,1.0,-2.367703914642334,1.010050654411316,1.357653260231018,0.4750620126724243,0.8455684185028076,0.8455684185028076,0.0,116.97954559326172,121.0,52530.1953125,0.0,1225.8277587890625,1.0,280.0582275390625,283.5370483398437,298.5201721191406,301.9682006835937,293.1499938964844,293.1499938964844,280.04998779296875,41644.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046857714653015,1.0,0.0,0.0,3.60248064994812,3.602505207061768,8.659575314595713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.5634765625,0.0,1522.6236572265625,1895.4371337890625,0.0,2514.3427734375,0.8999415636062622,1.0,0.0,3.0,1.0,0.0
18003000,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.835591197013855,0.3360651433467865,0.3041659593582153,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8270804286003113,0.3254706561565399,0.3099358081817627,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8377392888069153,0.3391092121601105,0.2385213524103164,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7943702936172485,0.2873485088348388,0.2740235924720764,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.6892426013946533,0.1858536750078201,0.8464228510856628,284.8770751953125,284.95001220703125,297.3568420410156,295.48974609375,297.3459777832031,297.3382873535156,284.8837890625,1.0,0.4659032523632049,0.6537858843803406,0.6537858843803406,1.0,1.0,-2.3685226440429688,1.0104013681411743,1.3581211566925049,0.4752241671085357,0.8474977016448975,0.8474977016448975,0.0,116.8511962890625,109.0,52549.546875,0.0,1226.257080078125,1.0,280.0571594238281,283.5409851074219,298.5180053710937,301.9632873535156,293.1499938964844,293.1499938964844,280.3500061035156,41286.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804602861404419,1.0,0.0,0.0,3.5998592376708984,3.599883794784546,8.646977676107781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.30712890625,0.0,1517.1097412109375,1895.4371337890625,0.0,2513.58251953125,0.8991238474845886,1.0,0.0,3.0,1.0,0.0
18003060,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8485749363899231,0.3387559950351715,0.3059590756893158,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8408656120300293,0.3293965458869934,0.313080757856369,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8514224290847778,0.3425275981426239,0.2404560297727584,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8091933727264404,0.2912268042564392,0.277152806520462,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7031856179237366,0.1889185309410095,0.8579593896865845,285.0406799316406,284.95001220703125,297.3839416503906,295.516357421875,297.3630676269531,297.347900390625,285.0394592285156,1.0,0.4647179543972015,0.6523280739784241,0.6523280739784241,1.0,1.0,-2.3943898677825928,1.021640419960022,1.3727493286132812,0.4805401563644409,0.9866931438446044,0.9866931438446044,0.0,111.06233215332033,97.0,52564.90625,0.0,1232.84130859375,1.0,280.3429870605469,283.6937255859375,298.4921264648437,301.853271484375,293.1499938964844,293.1499938964844,280.04998779296875,32569.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952162027359009,1.0,0.0,0.0,3.751256704330444,3.751281261444092,9.389595447828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.31640625,0.0,1622.385009765625,1895.4371337890625,0.0,2427.771240234375,0.9255605340003968,1.0,0.0,3.0,1.0,0.0
18003120,297.2745666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8485749363899231,0.3387559950351715,0.3059590756893158,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8408656120300293,0.3293965458869934,0.313080757856369,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8514224290847778,0.3425275981426239,0.2404560297727584,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.8091933727264404,0.2912268042564392,0.277152806520462,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.7031856179237366,0.1889185309410095,0.8579593896865845,285.0406799316406,284.95001220703125,297.3839416503906,295.516357421875,297.3630676269531,297.347900390625,285.0394592285156,1.0,0.4647179543972015,0.6523280739784241,0.6523280739784241,1.0,1.0,-2.3943898677825928,1.021640419960022,1.3727493286132812,0.4805401563644409,0.9866931438446044,0.9866931438446044,0.0,111.06233215332033,97.0,52564.90625,0.0,1232.84130859375,1.0,280.3429870605469,283.6937255859375,298.4921264648437,301.853271484375,293.1499938964844,293.1499938964844,280.04998779296875,32569.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952162027359009,1.0,0.0,0.0,3.751256704330444,3.751281261444092,9.389595447828468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.31640625,0.0,1622.385009765625,1895.4371337890625,0.0,2427.771240234375,0.9255605340003968,1.0,0.0,3.0,1.0,0.0
18003180,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8682686686515808,0.3405140042304992,0.3074916899204254,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8613939881324768,0.3328282535076141,0.3161567151546478,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8720752000808716,0.3452821969985962,0.2422963082790374,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8288872838020325,0.2946864068508148,0.2802334427833557,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7218680381774902,0.1917930841445922,0.8696627616882324,284.9066467285156,284.95001220703125,297.4163818359375,295.5440368652344,297.3795471191406,297.3525695800781,284.9109191894531,1.0,0.4618074595928192,0.6508702039718628,0.6508702039718628,1.0,1.0,-2.419902801513672,1.0326615571975708,1.387241244316101,0.4858908653259277,0.8885096907615662,0.8885096907615662,0.0,102.89916229248048,85.0,53836.21484375,0.0,1229.2484130859375,1.0,280.0564880371094,283.5438232421875,298.5771484375,302.08709716796875,293.1499938964844,293.1499938964844,280.3500061035156,37998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060727715492249,1.0,0.0,0.0,3.686167478561402,3.686192274093628,9.066578741112608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.47119140625,0.0,1588.880615234375,1895.4371337890625,0.0,2527.07568359375,0.914918065071106,1.0,0.0,3.0,1.0,0.0
18003240,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065246582031,0.8682686686515808,0.3405140042304992,0.3074916899204254,297.3910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8613939881324768,0.3328282535076141,0.3161567151546478,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.8720752000808716,0.3452821969985962,0.2422963082790374,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8288872838020325,0.2946864068508148,0.2802334427833557,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7218680381774902,0.1917930841445922,0.8696627616882324,284.9066467285156,284.95001220703125,297.4163818359375,295.5440368652344,297.3795471191406,297.3525695800781,284.9109191894531,1.0,0.4618074595928192,0.6508702039718628,0.6508702039718628,1.0,1.0,-2.419902801513672,1.0326615571975708,1.387241244316101,0.4858908653259277,0.8885096907615662,0.8885096907615662,0.0,102.89916229248048,85.0,53836.21484375,0.0,1229.2484130859375,1.0,280.0564880371094,283.5438232421875,298.5771484375,302.08709716796875,293.1499938964844,293.1499938964844,280.3500061035156,37998.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060727715492249,1.0,0.0,0.0,3.686167478561402,3.686192274093628,9.066578741112608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.47119140625,0.0,1588.880615234375,1895.4371337890625,0.0,2527.07568359375,0.914918065071106,1.0,0.0,3.0,1.0,0.0
18003300,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8809482455253601,0.3417912721633911,0.308171659708023,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8745396733283997,0.3347834050655365,0.3176122307777405,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8852540850639343,0.3469380736351013,0.2431380003690719,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8408647775650024,0.2966263890266418,0.2816973030567169,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.7324656248092651,0.193374365568161,0.875261127948761,285.0528869628906,284.95001220703125,297.4346923828125,295.55828857421875,297.3896789550781,297.3565368652344,285.0609436035156,1.0,0.4598701596260071,0.6501412987709045,0.6501412987709045,1.0,1.0,-2.431959867477417,1.0378506183624268,1.3941093683242798,0.4883206486701965,0.9942686557769777,0.9942686557769777,0.0,98.22398376464844,85.0,53389.2421875,0.0,1224.10595703125,1.0,280.3032531738281,283.6995544433594,298.5340881347656,301.9078369140625,293.1499938964844,293.1499938964844,280.3500061035156,33401.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005382418632507,1.0,0.0,0.0,3.746342658996582,3.7463672161102295,9.365011237605358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.05078125,0.0,1623.0601806640625,1895.4371337890625,0.0,2476.34716796875,0.9269867539405824,1.0,0.0,3.0,1.0,0.0
18003360,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.8975098729133606,0.3433780670166015,0.3092880547046661,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.891485333442688,0.3369742035865783,0.319370687007904,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.07147216796875,0.9022125601768494,0.3488557040691376,0.2442436069250106,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8563610315322876,0.2987771034240722,0.283427357673645,297.34796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713195800781,0.7458589673042297,0.1951251327991485,0.881738543510437,285.07147216796875,284.95001220703125,297.4545288085937,295.5728759765625,297.4016418457031,297.3626403808594,285.0721130371094,1.0,0.4578395783901214,0.6493564248085022,0.6493564248085022,1.0,1.0,-2.4465994834899902,1.044203281402588,1.4023962020874023,0.4913544952869415,1.0,1.0,0.0,92.9349365234375,73.0,53776.28125,0.0,1219.3800048828125,1.0,280.3431091308594,283.7044372558594,298.5599365234375,301.9972839355469,293.1499938964844,293.1499938964844,280.04998779296875,32920.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7995176315307617,1.0,0.0,0.0,3.822904348373413,3.822929620742798,9.751695415616268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9024.2470703125,0.0,1710.043701171875,1895.4371337890625,0.0,2467.015869140625,0.9418497085571288,1.0,0.0,3.0,1.0,0.0
18003420,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9411080479621888,0.3454240560531616,0.3109915554523468,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.935653567314148,0.3406233489513397,0.3225704431533813,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9473058581352234,0.3517496585845947,0.2461270093917846,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8954393267631531,0.3024152815341949,0.2866003215312958,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7798541784286499,0.1982246041297912,0.8940647840499878,284.9127197265625,284.95001220703125,297.4989318847656,295.6030578613281,297.42340087890625,297.3675842285156,284.9155578613281,1.0,0.4533683955669403,0.6477867960929871,0.6477867960929871,1.0,1.0,-2.473379611968994,1.0556917190551758,1.4176878929138184,0.496920645236969,0.9295870661735536,0.9295870661735536,0.0,82.21027374267578,61.0,55333.2890625,0.0,1206.0872802734375,1.0,280.0557556152344,283.5217590332031,298.6424560546875,302.2452697753906,293.1499938964844,293.1499938964844,279.75,36739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113612532615662,1.0,0.0,0.0,3.813231706619263,3.8132574558258057,9.70241103459557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.72265625,0.0,1728.24853515625,1895.4371337890625,0.0,2575.734619140625,0.9422178268432616,1.0,0.0,3.0,1.0,0.0
18003480,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9411080479621888,0.3454240560531616,0.3109915554523468,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126281738281,0.935653567314148,0.3406233489513397,0.3225704431533813,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.9473058581352234,0.3517496585845947,0.2461270093917846,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8954393267631531,0.3024152815341949,0.2866003215312958,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.7798541784286499,0.1982246041297912,0.8940647840499878,284.9127197265625,284.95001220703125,297.4989318847656,295.6030578613281,297.42340087890625,297.3675842285156,284.9155578613281,1.0,0.4533683955669403,0.6477867960929871,0.6477867960929871,1.0,1.0,-2.473379611968994,1.0556917190551758,1.4176878929138184,0.496920645236969,0.9295870661735536,0.9295870661735536,0.0,82.21027374267578,61.0,55333.2890625,0.0,1206.0872802734375,1.0,280.0557556152344,283.5217590332031,298.6424560546875,302.2452697753906,293.1499938964844,293.1499938964844,279.75,36739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113612532615662,1.0,0.0,0.0,3.813231706619263,3.8132574558258057,9.70241103459557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9261.72265625,0.0,1728.24853515625,1895.4371337890625,0.0,2575.734619140625,0.9422178268432616,1.0,0.0,3.0,1.0,0.0
18003540,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.992400884628296,0.3472374975681305,0.3120933771133423,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9896935820579528,0.3439971804618835,0.3252553939819336,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9972689747810364,0.3542934060096741,0.2475287616252899,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9536309838294984,0.3057786524295807,0.2892879545688629,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.825655996799469,0.2011127769947052,0.9047930836677552,284.88739013671875,284.95001220703125,297.54998779296875,295.6346435546875,297.4461975097656,297.36932373046875,284.892822265625,1.0,0.4482879042625427,0.6462171077728271,0.6462171077728271,1.0,1.0,-2.4955968856811523,1.0650322437286377,1.430564522743225,0.5013182759284973,0.8514883518218994,0.8514883518218994,0.0,71.38739776611328,81.0,56062.7421875,0.0,1186.652587890625,1.0,279.75732421875,283.4796142578125,298.6575622558594,302.3191833496094,293.1499938964844,293.1499938964844,280.04998779296875,40706.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188210725784302,1.0,0.0,0.0,3.5961413383483887,3.596165657043457,8.629126000414544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.244140625,0.0,1508.76806640625,1895.4371337890625,0.0,2644.65087890625,0.8979213237762451,1.0,0.0,3.0,1.0,0.0
18003600,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.992400884628296,0.3472374975681305,0.3120933771133423,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.9896935820579528,0.3439971804618835,0.3252553939819336,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.9972689747810364,0.3542934060096741,0.2475287616252899,297.4070739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9536309838294984,0.3057786524295807,0.2892879545688629,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.825655996799469,0.2011127769947052,0.9047930836677552,284.88739013671875,284.95001220703125,297.54998779296875,295.6346435546875,297.4461975097656,297.36932373046875,284.892822265625,1.0,0.4482879042625427,0.6462171077728271,0.6462171077728271,1.0,1.0,-2.4955968856811523,1.0650322437286377,1.430564522743225,0.5013182759284973,0.8514883518218994,0.8514883518218994,0.0,71.38739776611328,81.0,56062.7421875,0.0,1186.652587890625,1.0,279.75732421875,283.4796142578125,298.6575622558594,302.3191833496094,293.1499938964844,293.1499938964844,280.04998779296875,40706.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188210725784302,1.0,0.0,0.0,3.5961413383483887,3.596165657043457,8.629126000414544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.244140625,0.0,1508.76806640625,1895.4371337890625,0.0,2644.65087890625,0.8979213237762451,1.0,0.0,3.0,1.0,0.0
18003660,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9949114322662354,0.3505488634109497,0.3147670924663543,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.993088722229004,0.3482500612735748,0.3290746212005615,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.3586157858371734,0.2496678680181503,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9583686590194702,0.3097423017024994,0.2929174602031708,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8299946188926697,0.2043087482452392,0.9189043641090392,285.0375061035156,284.95001220703125,297.6065979003906,295.6686096191406,297.4750061035156,297.37744140625,285.0387878417969,1.0,0.4529528021812439,0.6444888114929199,0.6444888114929199,1.0,1.0,-2.5194215774536133,1.0748910903930664,1.444530367851257,0.5065063238143921,0.982715904712677,0.982715904712677,0.0,72.11107635498047,101.0,56069.83984375,0.0,1222.037841796875,1.0,280.04266357421875,283.6240234375,298.6448974609375,302.2215576171875,293.1499938964844,293.1499938964844,279.75,32748.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098379373550415,1.0,0.0,0.0,3.743528127670288,3.743552446365357,9.350944196739874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4453125,0.0,1614.7841796875,1895.4371337890625,0.0,2561.701171875,0.9239948391914368,1.0,0.0,3.0,1.0,0.0
18003720,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9949114322662354,0.3505488634109497,0.3147670924663543,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.993088722229004,0.3482500612735748,0.3290746212005615,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9990000128746032,0.3586157858371734,0.2496678680181503,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.9583686590194702,0.3097423017024994,0.2929174602031708,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368957519531,0.8299946188926697,0.2043087482452392,0.9189043641090392,285.0375061035156,284.95001220703125,297.6065979003906,295.6686096191406,297.4750061035156,297.37744140625,285.0387878417969,1.0,0.4529528021812439,0.6444888114929199,0.6444888114929199,1.0,1.0,-2.5194215774536133,1.0748910903930664,1.444530367851257,0.5065063238143921,0.982715904712677,0.982715904712677,0.0,72.11107635498047,101.0,56069.83984375,0.0,1222.037841796875,1.0,280.04266357421875,283.6240234375,298.6448974609375,302.2215576171875,293.1499938964844,293.1499938964844,279.75,32748.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098379373550415,1.0,0.0,0.0,3.743528127670288,3.743552446365357,9.350944196739874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9322.4453125,0.0,1614.7841796875,1895.4371337890625,0.0,2561.701171875,0.9239948391914368,1.0,0.0,3.0,1.0,0.0
18003780,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9797577261924744,0.3518848121166229,0.3166251182556152,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.978847861289978,0.3512083888053894,0.3323890268802643,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.986561357975006,0.3606005012989044,0.25225430727005,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9405753016471864,0.3127293586730957,0.2961606085300445,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8175601959228516,0.2066812664270401,0.9313673377037048,284.9130249023437,284.95001220703125,297.6670837402344,295.7056579589844,297.4988098144531,297.3736572265625,284.9215087890625,1.0,0.4643881618976593,0.6427605152130127,0.6427605152130127,1.0,1.0,-2.570186853408813,1.097678303718567,1.472508430480957,0.5159618258476257,0.8955251574516296,0.8955251574516296,0.0,77.75106048583984,121.0,57769.0703125,0.0,1297.86376953125,1.0,279.7566223144531,283.4792785644531,298.7374267578125,302.4809265136719,293.1499938964844,293.1499938964844,280.04998779296875,37546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202162384986877,1.0,0.0,0.0,3.698694229125977,3.698719024658203,9.12830500965356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.306640625,0.0,1599.74609375,1895.4371337890625,0.0,2657.572998046875,0.9172656536102296,1.0,0.0,3.0,1.0,0.0
18003840,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.9797577261924744,0.3518848121166229,0.3166251182556152,297.4130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.978847861289978,0.3512083888053894,0.3323890268802643,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.986561357975006,0.3606005012989044,0.25225430727005,297.410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9405753016471864,0.3127293586730957,0.2961606085300445,297.35919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8175601959228516,0.2066812664270401,0.9313673377037048,284.9130249023437,284.95001220703125,297.6670837402344,295.7056579589844,297.4988098144531,297.3736572265625,284.9215087890625,1.0,0.4643881618976593,0.6427605152130127,0.6427605152130127,1.0,1.0,-2.570186853408813,1.097678303718567,1.472508430480957,0.5159618258476257,0.8955251574516296,0.8955251574516296,0.0,77.75106048583984,121.0,57769.0703125,0.0,1297.86376953125,1.0,279.7566223144531,283.4792785644531,298.7374267578125,302.4809265136719,293.1499938964844,293.1499938964844,280.04998779296875,37546.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8202162384986877,1.0,0.0,0.0,3.698694229125977,3.698719024658203,9.12830500965356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8493.306640625,0.0,1599.74609375,1895.4371337890625,0.0,2657.572998046875,0.9172656536102296,1.0,0.0,3.0,1.0,0.0
18003900,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.944909930229187,0.3528281152248382,0.3175513446331024,297.4118957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05712890625,0.9445400238037108,0.3527543246746063,0.3340494930744171,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572509765625,0.9534605145454408,0.3616417944431305,0.2530758380889892,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.9041473865509032,0.3142134845256805,0.2978080213069916,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.7898886203765869,0.2077543586492538,0.9376553893089294,285.0574951171875,284.95001220703125,297.69873046875,295.7252502441406,297.510986328125,297.3714294433594,285.0642395019531,1.0,0.4703681766986847,0.6418963670730591,0.6418963670730591,1.0,1.0,-2.5692358016967773,1.0964244604110718,1.4728113412857056,0.5162752866744995,1.0,1.0,0.0,86.24951934814453,121.0,57208.5546875,0.0,1341.2828369140625,1.0,280.00372314453125,283.62713623046875,298.7034606933594,302.3124694824219,293.1499938964844,293.1499938964844,280.04998779296875,33185.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151167631149292,1.0,0.0,0.0,3.7639663219451904,3.763990879058838,9.453328289055208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.8271484375,0.0,1641.9810791015625,1895.4371337890625,0.0,2610.390625,0.9305638074874878,1.0,0.0,3.0,1.0,0.0
18003960,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9207302331924438,0.3540191948413849,0.3188117742538452,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07623291015625,0.9209083914756776,0.3544760942459106,0.3358919024467468,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762634277344,0.9295634627342224,0.3629533648490906,0.2541244328022003,297.40869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762023925781,0.8841443061828613,0.3158463537693023,0.2995793521404266,297.35516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760192871094,0.7727633118629456,0.2089159339666366,0.9440520405769348,285.0762634277344,284.95001220703125,297.731201171875,295.7455139160156,297.5246887207031,297.37115478515625,285.0770874023437,1.0,0.47748464345932,0.6409041881561279,0.6409041881561279,1.0,1.0,-2.584035873413086,1.1026231050491333,1.481412649154663,0.5191785097122192,1.0,1.0,0.0,93.34089660644533,141.0,57590.6484375,0.0,1391.47607421875,1.0,280.0433349609375,283.6347351074219,298.7342529296875,302.4085998535156,293.1499938964844,293.1499938964844,279.75,33086.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8142526745796204,1.0,0.0,0.0,3.83174991607666,3.831775426864624,9.796875701795216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9532.453125,0.0,1722.0428466796875,1895.4371337890625,0.0,2602.40966796875,0.9439738392829896,1.0,0.0,3.0,1.0,0.0
18004020,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8784440755844116,0.3550222516059875,0.3206919431686401,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8797100782394409,0.3569371104240417,0.3391378223896026,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8861757516860962,0.3645273447036743,0.2559199333190918,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8472321033477783,0.3182023465633392,0.3027076125144958,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7414647340774536,0.2105333358049392,0.9553447365760804,284.91680908203125,284.95001220703125,297.7987060546875,295.7879638671875,297.5481872558594,297.3619384765625,284.91925048828125,1.0,0.4926895201206207,0.6389198899269104,0.6389198899269104,1.0,1.0,-2.6096885204315186,1.113108515739441,1.4965800046920776,0.5241532325744629,0.9368662238121032,0.9368662238121032,0.0,110.13339233398438,159.0,59211.046875,0.0,1499.8037109375,1.0,279.7557067871094,283.4494934082031,298.8230895996094,302.6685791015625,293.1499938964844,293.1499938964844,279.45001220703125,36524.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250406384468079,1.0,0.0,0.0,3.829360008239746,3.829385757446289,9.784657777345274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.9384765625,0.0,1746.1400146484375,1895.4371337890625,0.0,2702.328857421875,0.945709228515625,1.0,0.0,3.0,1.0,0.0
18004080,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8784440755844116,0.3550222516059875,0.3206919431686401,297.40386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8797100782394409,0.3569371104240417,0.3391378223896026,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.8861757516860962,0.3645273447036743,0.2559199333190918,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8472321033477783,0.3182023465633392,0.3027076125144958,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.7414647340774536,0.2105333358049392,0.9553447365760804,284.91680908203125,284.95001220703125,297.7987060546875,295.7879638671875,297.5481872558594,297.3619384765625,284.91925048828125,1.0,0.4926895201206207,0.6389198899269104,0.6389198899269104,1.0,1.0,-2.6096885204315186,1.113108515739441,1.4965800046920776,0.5241532325744629,0.9368662238121032,0.9368662238121032,0.0,110.13339233398438,159.0,59211.046875,0.0,1499.8037109375,1.0,279.7557067871094,283.4494934082031,298.8230895996094,302.6685791015625,293.1499938964844,293.1499938964844,279.45001220703125,36524.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8250406384468079,1.0,0.0,0.0,3.829360008239746,3.829385757446289,9.784657777345274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9804.9384765625,0.0,1746.1400146484375,1895.4371337890625,0.0,2702.328857421875,0.945709228515625,1.0,0.0,3.0,1.0,0.0
18004140,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8455103635787964,0.3555127084255218,0.321758896112442,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8477632999420166,0.3588562905788421,0.3416604697704315,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8529508113861084,0.3655897676944732,0.257170021533966,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8182513117790222,0.3200250267982483,0.3051495552062988,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7164309620857239,0.2116182148456573,0.9637855887413024,284.8883972167969,284.95001220703125,297.8692626953125,295.8327331542969,297.57049560546875,297.348388671875,284.89288330078125,1.0,0.5076175332069397,0.6369356513023376,0.6369356513023376,1.0,1.0,-2.628582715988159,1.120414972305298,1.508167743682861,0.5274418592453003,0.8584832549095154,0.8584832549095154,0.0,128.44615173339844,147.0,59906.62890625,0.0,1607.5494384765625,1.0,279.4571838378906,283.4022827148437,298.8504638671875,302.75372314453125,293.1499938964844,293.1499938964844,279.75,40380.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312968015670776,1.0,0.0,0.0,3.6262729167938232,3.626297473907471,8.77433592449961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.28125,0.0,1539.496337890625,1895.4371337890625,0.0,2760.520751953125,0.904210090637207,1.0,0.0,3.0,1.0,0.0
18004200,297.2803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8455103635787964,0.3555127084255218,0.321758896112442,297.39111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8477632999420166,0.3588562905788421,0.3416604697704315,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8529508113861084,0.3655897676944732,0.257170021533966,297.3863220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8182513117790222,0.3200250267982483,0.3051495552062988,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7164309620857239,0.2116182148456573,0.9637855887413024,284.8883972167969,284.95001220703125,297.8692626953125,295.8327331542969,297.57049560546875,297.348388671875,284.89288330078125,1.0,0.5076175332069397,0.6369356513023376,0.6369356513023376,1.0,1.0,-2.628582715988159,1.120414972305298,1.508167743682861,0.5274418592453003,0.8584832549095154,0.8584832549095154,0.0,128.44615173339844,147.0,59906.62890625,0.0,1607.5494384765625,1.0,279.4571838378906,283.4022827148437,298.8504638671875,302.75372314453125,293.1499938964844,293.1499938964844,279.75,40380.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312968015670776,1.0,0.0,0.0,3.6262729167938232,3.626297473907471,8.77433592449961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8794.28125,0.0,1539.496337890625,1895.4371337890625,0.0,2760.520751953125,0.904210090637207,1.0,0.0,3.0,1.0,0.0
18004260,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8387223482131958,0.3574792444705963,0.3234089910984039,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8416556119918823,0.3617545664310455,0.3443589508533478,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8462046384811401,0.3678640723228454,0.2586950659751892,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8124350309371948,0.3227075636386871,0.3076714873313904,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.711052417755127,0.2132366597652435,0.9713134765625,285.0307922363281,284.95001220703125,297.9426574707031,295.87957763671875,297.5995788574219,297.3446655273437,285.030029296875,1.0,0.513276994228363,0.6349442601203918,0.6349442601203918,1.0,1.0,-2.6477153301239014,1.1277836561203003,1.5199317932128906,0.5307638049125671,0.98411363363266,0.98411363363266,0.0,134.37359619140625,135.0,59829.41015625,0.0,1661.2501220703125,1.0,279.74249267578125,283.5416259765625,298.8555603027344,302.67059326171875,293.1499938964844,293.1499938964844,279.45001220703125,32914.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223595023155212,1.0,0.0,0.0,3.76501727104187,3.7650418281555176,9.45860733736481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.15234375,0.0,1641.1209716796875,1895.4371337890625,0.0,2677.442138671875,0.9291178584098816,1.0,0.0,3.0,1.0,0.0
18004320,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8387223482131958,0.3574792444705963,0.3234089910984039,297.3896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8416556119918823,0.3617545664310455,0.3443589508533478,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8462046384811401,0.3678640723228454,0.2586950659751892,297.38330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8124350309371948,0.3227075636386871,0.3076714873313904,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.711052417755127,0.2132366597652435,0.9713134765625,285.0307922363281,284.95001220703125,297.9426574707031,295.87957763671875,297.5995788574219,297.3446655273437,285.030029296875,1.0,0.513276994228363,0.6349442601203918,0.6349442601203918,1.0,1.0,-2.6477153301239014,1.1277836561203003,1.5199317932128906,0.5307638049125671,0.98411363363266,0.98411363363266,0.0,134.37359619140625,135.0,59829.41015625,0.0,1661.2501220703125,1.0,279.74249267578125,283.5416259765625,298.8555603027344,302.67059326171875,293.1499938964844,293.1499938964844,279.45001220703125,32914.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223595023155212,1.0,0.0,0.0,3.76501727104187,3.7650418281555176,9.45860733736481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.15234375,0.0,1641.1209716796875,1895.4371337890625,0.0,2677.442138671875,0.9291178584098816,1.0,0.0,3.0,1.0,0.0
18004380,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8423157930374146,0.3583989143371582,0.3244578242301941,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8461602330207825,0.3639762699604034,0.3465996384620666,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8502294421195984,0.3693317770957947,0.2598549425601959,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8168863654136658,0.3247844278812408,0.3097569346427917,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7149202823638916,0.2144647985696792,0.9771481156349182,284.907958984375,284.95001220703125,298.0185852050781,295.9282531738281,297.6266784667969,297.3358154296875,284.91119384765625,1.0,0.5140321254730225,0.632952868938446,0.632952868938446,1.0,1.0,-2.662588357925415,1.133110761642456,1.529477596282959,0.5331714153289795,0.8889723420143127,0.8889723420143127,0.0,133.1006622314453,123.0,60947.0234375,0.0,1676.797119140625,1.0,279.4566650390625,283.4013366699219,298.94940185546875,302.90869140625,293.1499938964844,293.1499938964844,279.75,38046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305035829544067,1.0,0.0,0.0,3.690320730209351,3.690345525741577,9.087020771403332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.9658203125,0.0,1593.9744873046875,1895.4371337890625,0.0,2753.134033203125,0.9160541892051696,1.0,0.0,3.0,1.0,0.0
18004440,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.8423157930374146,0.3583989143371582,0.3244578242301941,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8461602330207825,0.3639762699604034,0.3465996384620666,297.32781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8502294421195984,0.3693317770957947,0.2598549425601959,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8168863654136658,0.3247844278812408,0.3097569346427917,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9065856933594,0.7149202823638916,0.2144647985696792,0.9771481156349182,284.907958984375,284.95001220703125,298.0185852050781,295.9282531738281,297.6266784667969,297.3358154296875,284.91119384765625,1.0,0.5140321254730225,0.632952868938446,0.632952868938446,1.0,1.0,-2.662588357925415,1.133110761642456,1.529477596282959,0.5331714153289795,0.8889723420143127,0.8889723420143127,0.0,133.1006622314453,123.0,60947.0234375,0.0,1676.797119140625,1.0,279.4566650390625,283.4013366699219,298.94940185546875,302.90869140625,293.1499938964844,293.1499938964844,279.75,38046.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305035829544067,1.0,0.0,0.0,3.690320730209351,3.690345525741577,9.087020771403332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.9658203125,0.0,1593.9744873046875,1895.4371337890625,0.0,2753.134033203125,0.9160541892051696,1.0,0.0,3.0,1.0,0.0
18004500,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8467364311218262,0.3592618405818939,0.3248683214187622,297.3804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.8510729074478149,0.3653266131877899,0.3475847244262695,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.854932427406311,0.3703578114509582,0.2603311538696289,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8215531706809998,0.3260323107242584,0.3106662333011627,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04083251953125,0.7189699411392212,0.2152056545019149,0.9794615507125854,285.0440368652344,284.95001220703125,298.05743408203125,295.9532165527344,297.6419677734375,297.333740234375,285.0494384765625,1.0,0.5131434202194214,0.6319571733474731,0.6319571733474731,1.0,1.0,-2.66870665550232,1.1351649761199951,1.5335416793823242,0.5339635014533997,0.987282693386078,0.987282693386078,0.0,130.72300720214844,123.0,60401.06640625,0.0,1674.8031005859375,1.0,279.70330810546875,283.5476379394531,298.9228820800781,302.73516845703125,293.1499938964844,293.1499938964844,279.75,33610.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824638843536377,1.0,0.0,0.0,3.74737811088562,3.747402667999268,9.3701885361952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9275.4921875,0.0,1625.8765869140625,1895.4371337890625,0.0,2698.59765625,0.9272488951683044,1.0,0.0,3.0,1.0,0.0
18004560,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8537456393241882,0.3603595793247223,0.3256556391716003,297.3811340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8585140705108643,0.3668599426746368,0.3488282561302185,297.3280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.862228512763977,0.3715942203998565,0.2610392868518829,297.37286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.8284344673156738,0.3274474740028381,0.3118030130863189,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.724897027015686,0.2160774320363998,0.9824638962745668,285.0467834472656,284.95001220703125,298.0968017578125,295.978515625,297.6586608886719,297.33380126953125,285.04595947265625,1.0,0.5117953419685364,0.6310153603553772,0.6310153603553772,1.0,1.0,-2.6769697666168213,1.1382403373718262,1.538729548454285,0.5353100895881653,1.0,1.0,0.0,127.20906829833984,111.0,60753.359375,0.0,1670.7010498046875,1.0,279.74334716796875,283.54083251953125,298.9599609375,302.8360900878906,293.1499938964844,293.1499938964844,279.45001220703125,32918.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8231346011161804,1.0,0.0,0.0,3.824582815170288,3.8246078491210938,9.760260581970217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10013.02734375,0.0,1712.053955078125,1895.4371337890625,0.0,2684.6337890625,0.942194402217865,1.0,0.0,3.0,1.0,0.0
18004620,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8705193996429443,0.3612906336784363,0.3264879286289215,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8764532804489136,0.3690540194511413,0.3507985472679138,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8797729015350342,0.3730287253856659,0.2619995176792145,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8447098731994629,0.3294908106327057,0.3136112093925476,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7386704683303833,0.2172887176275253,0.9870315194129944,284.90283203125,284.95001220703125,298.1770324707031,296.0300598144531,297.6881103515625,297.3260803222656,284.90533447265625,1.0,0.5078219175338745,0.6291317343711853,0.6291317343711853,1.0,1.0,-2.689161777496338,1.1423474550247192,1.546814203262329,0.537040114402771,0.9107798933982848,0.9107798933982848,0.0,119.10002899169922,99.0,61985.4765625,0.0,1651.1700439453125,1.0,279.4567565917969,283.3783264160156,299.0530700683594,303.07977294921875,293.1499938964844,293.1499938964844,279.1499938964844,37580.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315957188606262,1.0,0.0,0.0,3.775782346725464,3.775807857513428,9.512774568065652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2578125,0.0,1689.891845703125,1895.4371337890625,0.0,2763.305419921875,0.9345592260360718,1.0,0.0,3.0,1.0,0.0
18004680,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8705193996429443,0.3612906336784363,0.3264879286289215,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8764532804489136,0.3690540194511413,0.3507985472679138,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8797729015350342,0.3730287253856659,0.2619995176792145,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8447098731994629,0.3294908106327057,0.3136112093925476,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7386704683303833,0.2172887176275253,0.9870315194129944,284.90283203125,284.95001220703125,298.1770324707031,296.0300598144531,297.6881103515625,297.3260803222656,284.90533447265625,1.0,0.5078219175338745,0.6291317343711853,0.6291317343711853,1.0,1.0,-2.689161777496338,1.1423474550247192,1.546814203262329,0.537040114402771,0.9107798933982848,0.9107798933982848,0.0,119.10002899169922,99.0,61985.4765625,0.0,1651.1700439453125,1.0,279.4567565917969,283.3783264160156,299.0530700683594,303.07977294921875,293.1499938964844,293.1499938964844,279.1499938964844,37580.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8315957188606262,1.0,0.0,0.0,3.775782346725464,3.775807857513428,9.512774568065652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10249.2578125,0.0,1689.891845703125,1895.4371337890625,0.0,2763.305419921875,0.9345592260360718,1.0,0.0,3.0,1.0,0.0
