time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004740,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8921517133712769,0.3620972633361816,0.3267519474029541,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8993645310401917,0.371042937040329,0.3522458374500274,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9021525979042052,0.3742450773715973,0.2625215649604797,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8657475113868713,0.3313276767730713,0.3149265646934509,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7562674880027771,0.2182962894439697,0.989700198173523,284.8947448730469,284.95001220703125,298.2590026855469,296.0827331542969,297.7174987792969,297.3171691894531,284.8974304199219,1.0,0.5024893283843994,0.6272480487823486,0.6272480487823486,1.0,1.0,-2.696633100509644,1.144269943237305,1.552363038063049,0.5374512672424316,0.844343364238739,0.844343364238739,0.0,109.8276596069336,87.0,62380.59765625,0.0,1619.3258056640625,1.0,279.1578063964844,283.3513488769531,299.0887756347656,303.152099609375,293.1499938964844,293.1499938964844,279.45001220703125,40428.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835353672504425,1.0,0.0,0.0,3.554177761077881,3.554201602935791,8.428913247371383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.458984375,0.0,1461.41796875,1895.4371337890625,0.0,2798.337158203125,0.8884170055389404,1.0,0.0,3.0,1.0,0.0
18004800,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.8921517133712769,0.3620972633361816,0.3267519474029541,297.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8993645310401917,0.371042937040329,0.3522458374500274,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9021525979042052,0.3742450773715973,0.2625215649604797,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8657475113868713,0.3313276767730713,0.3149265646934509,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932189941406,0.7562674880027771,0.2182962894439697,0.989700198173523,284.8947448730469,284.95001220703125,298.2590026855469,296.0827331542969,297.7174987792969,297.3171691894531,284.8974304199219,1.0,0.5024893283843994,0.6272480487823486,0.6272480487823486,1.0,1.0,-2.696633100509644,1.144269943237305,1.552363038063049,0.5374512672424316,0.844343364238739,0.844343364238739,0.0,109.8276596069336,87.0,62380.59765625,0.0,1619.3258056640625,1.0,279.1578063964844,283.3513488769531,299.0887756347656,303.152099609375,293.1499938964844,293.1499938964844,279.45001220703125,40428.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835353672504425,1.0,0.0,0.0,3.554177761077881,3.554201602935791,8.428913247371383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9171.458984375,0.0,1461.41796875,1895.4371337890625,0.0,2798.337158203125,0.8884170055389404,1.0,0.0,3.0,1.0,0.0
18004860,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9276505708694458,0.3643171489238739,0.3280481100082397,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9368978142738342,0.3740264475345611,0.3543891608715057,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.939523696899414,0.3766255378723144,0.2636637091636657,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8984314203262329,0.3340552151203155,0.3168499171733856,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7839853763580322,0.2199237048625946,0.9941458702087402,285.0157165527344,284.95001220703125,298.3424377441406,296.1361999511719,297.7532653808594,297.3181457519531,285.0151672363281,1.0,0.4967050850391388,0.6254240870475769,0.6254240870475769,1.0,1.0,-2.7097856998443604,1.1488600969314575,1.5609254837036133,0.5390763878822327,0.9524368047714232,0.9524368047714232,0.0,98.71575927734376,75.0,62252.19140625,0.0,1586.8887939453125,1.0,279.4417724609375,283.47418212890625,299.1084899902344,303.0796813964844,293.1499938964844,293.1499938964844,279.1499938964844,33194.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258448839187622,1.0,0.0,0.0,3.6900243759155273,3.6900482177734375,9.085561032406986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.875,0.0,1556.93505859375,1895.4371337890625,0.0,2709.80029296875,0.9120945930480956,1.0,0.0,3.0,1.0,0.0
18004920,297.272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9276505708694458,0.3643171489238739,0.3280481100082397,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9368978142738342,0.3740264475345611,0.3543891608715057,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.939523696899414,0.3766255378723144,0.2636637091636657,297.3575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8984314203262329,0.3340552151203155,0.3168499171733856,297.2914733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7839853763580322,0.2199237048625946,0.9941458702087402,285.0157165527344,284.95001220703125,298.3424377441406,296.1361999511719,297.7532653808594,297.3181457519531,285.0151672363281,1.0,0.4967050850391388,0.6254240870475769,0.6254240870475769,1.0,1.0,-2.7097856998443604,1.1488600969314575,1.5609254837036133,0.5390763878822327,0.9524368047714232,0.9524368047714232,0.0,98.71575927734376,75.0,62252.19140625,0.0,1586.8887939453125,1.0,279.4417724609375,283.47418212890625,299.1084899902344,303.0796813964844,293.1499938964844,293.1499938964844,279.1499938964844,33194.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258448839187622,1.0,0.0,0.0,3.6900243759155273,3.6900482177734375,9.085561032406986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10259.875,0.0,1556.93505859375,1895.4371337890625,0.0,2709.80029296875,0.9120945930480956,1.0,0.0,3.0,1.0,0.0
18004980,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9730005264282228,0.365464299917221,0.3289124369621277,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9814275503158568,0.3763042390346527,0.356281578540802,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9829657077789308,0.3781524896621704,0.2645682990550995,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9449830651283264,0.3361477255821228,0.3185523450374603,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8197851777076721,0.2211462259292602,0.9980909824371338,284.9165344238281,284.95001220703125,298.4270935058594,296.19024658203125,297.7857666015625,297.3128662109375,284.91925048828125,1.0,0.4906033873558044,0.6236001253128052,0.6236001253128052,1.0,1.0,-2.7209792137146,1.1525025367736816,1.568476676940918,0.5402737259864807,0.8704584240913391,0.8704584240913391,0.0,87.58198547363281,93.0,63224.32421875,0.0,1551.2305908203125,1.0,279.1573181152344,283.3572692871094,299.2052307128906,303.31182861328125,293.1499938964844,293.1499938964844,279.45001220703125,38136.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326403498649597,1.0,0.0,0.0,3.596586465835572,3.596610307693481,8.631261607661145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.400390625,0.0,1490.3018798828125,1895.4371337890625,0.0,2773.038330078125,0.8954979181289673,1.0,0.0,3.0,1.0,0.0
18005040,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9730005264282228,0.365464299917221,0.3289124369621277,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9814275503158568,0.3763042390346527,0.356281578540802,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.9829657077789308,0.3781524896621704,0.2645682990550995,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9449830651283264,0.3361477255821228,0.3185523450374603,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8197851777076721,0.2211462259292602,0.9980909824371338,284.9165344238281,284.95001220703125,298.4270935058594,296.19024658203125,297.7857666015625,297.3128662109375,284.91925048828125,1.0,0.4906033873558044,0.6236001253128052,0.6236001253128052,1.0,1.0,-2.7209792137146,1.1525025367736816,1.568476676940918,0.5402737259864807,0.8704584240913391,0.8704584240913391,0.0,87.58198547363281,93.0,63224.32421875,0.0,1551.2305908203125,1.0,279.1573181152344,283.3572692871094,299.2052307128906,303.31182861328125,293.1499938964844,293.1499938964844,279.45001220703125,38136.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326403498649597,1.0,0.0,0.0,3.596586465835572,3.596610307693481,8.631261607661145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9290.400390625,0.0,1490.3018798828125,1895.4371337890625,0.0,2773.038330078125,0.8954979181289673,1.0,0.0,3.0,1.0,0.0
18005100,297.270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.979017972946167,0.3664232194423675,0.3294789791107178,297.363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.987371265888214,0.3776822090148926,0.3573544919490814,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9885627627372742,0.3791984915733337,0.2651087641716003,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.9524697065353394,0.3374007642269134,0.31952765583992,297.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8251222372055054,0.2218785285949707,1.0006468296051023,285.0424194335937,284.95001220703125,298.46978759765625,296.2174072265625,297.8033752441406,297.3122253417969,285.0466613769531,1.0,0.4913350045681,0.6226881146430969,0.6226881146430969,1.0,1.0,-2.727833271026612,1.1549170017242432,1.5729163885116575,0.5410118699073792,0.9632527232170104,0.9632527232170104,0.0,86.41796112060547,93.0,62768.84375,0.0,1555.541748046875,1.0,279.40118408203125,283.4918518066406,299.18524169921875,303.1469421386719,293.1499938964844,293.1499938964844,279.45001220703125,33393.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268095254898071,1.0,0.0,0.0,3.661387443542481,3.661411285400391,8.945089575718157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.9697265625,0.0,1526.3126220703125,1895.4371337890625,0.0,2718.765869140625,0.907843828201294,1.0,0.0,3.0,1.0,0.0
18005160,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9768171310424804,0.3675292432308197,0.3304845988750458,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.9855902791023254,0.3791750967502594,0.3587735593318939,297.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.986572802066803,0.3803742527961731,0.2659366130828857,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9502317905426024,0.3387562930583954,0.320820540189743,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.823386013507843,0.2226847261190414,1.004347324371338,285.0351257324219,284.95001220703125,298.5126953125,296.24462890625,297.8218078613281,297.3129272460937,285.0334167480469,1.0,0.4936644434928894,0.6217346787452698,0.6217346787452698,1.0,1.0,-2.7377398014068604,1.1586865186691284,1.5790531635284424,0.5424797534942627,0.9893593192100524,0.9893593192100524,0.0,87.56656646728516,113.0,63232.85546875,0.0,1575.009033203125,1.0,279.4427490234375,283.4748229980469,299.2263488769531,303.2584228515625,293.1499938964844,293.1499938964844,279.1499938964844,32338.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8254481554031372,1.0,0.0,0.0,3.750564813613892,3.75058913230896,9.38613197831728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.6376953125,0.0,1619.8084716796875,1895.4371337890625,0.0,2706.11474609375,0.9252780675888062,1.0,0.0,3.0,1.0,0.0
18005220,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9467792510986328,0.3683705627918243,0.3318771421909332,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9582560658454896,0.3811946511268616,0.3612515926361084,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.95879065990448,0.3815920650959015,0.2672419548034668,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9185620546340942,0.3405801653861999,0.323097825050354,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7998507022857666,0.2236506342887878,1.0110658407211304,284.9095458984375,284.95001220703125,298.59893798828125,296.2991027832031,297.8537902832031,297.3056640625,284.9125366210937,1.0,0.5021307468414307,0.6198277473449707,0.6198277473449707,1.0,1.0,-2.7547764778137207,1.164888620376587,1.5898878574371338,0.5448448061943054,0.893390953540802,0.893390953540802,0.0,96.27757263183594,133.0,64467.7890625,0.0,1640.426513671875,1.0,279.1567077636719,283.33038330078125,299.32098388671875,303.50714111328125,293.1499938964844,293.1499938964844,279.45001220703125,37608.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335968255996704,1.0,0.0,0.0,3.6897788047790527,3.6898033618927,9.084351972887816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.3515625,0.0,1590.0439453125,1895.4371337890625,0.0,2781.95361328125,0.9155948758125304,1.0,0.0,3.0,1.0,0.0
18005280,297.2668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9467792510986328,0.3683705627918243,0.3318771421909332,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9582560658454896,0.3811946511268616,0.3612515926361084,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.95879065990448,0.3815920650959015,0.2672419548034668,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9185620546340942,0.3405801653861999,0.323097825050354,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.7998507022857666,0.2236506342887878,1.0110658407211304,284.9095458984375,284.95001220703125,298.59893798828125,296.2991027832031,297.8537902832031,297.3056640625,284.9125366210937,1.0,0.5021307468414307,0.6198277473449707,0.6198277473449707,1.0,1.0,-2.7547764778137207,1.164888620376587,1.5898878574371338,0.5448448061943054,0.893390953540802,0.893390953540802,0.0,96.27757263183594,133.0,64467.7890625,0.0,1640.426513671875,1.0,279.1567077636719,283.33038330078125,299.32098388671875,303.50714111328125,293.1499938964844,293.1499938964844,279.45001220703125,37608.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8335968255996704,1.0,0.0,0.0,3.6897788047790527,3.6898033618927,9.084351972887816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9452.3515625,0.0,1590.0439453125,1895.4371337890625,0.0,2781.95361328125,0.9155948758125304,1.0,0.0,3.0,1.0,0.0
18005340,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9063702821731568,0.3701519966125488,0.3336470425128937,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9184292554855348,0.3837967813014984,0.3639851212501526,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9183226823806764,0.3835080862045288,0.268757164478302,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8829251527786255,0.342896819114685,0.3255903124809265,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7697532773017883,0.2248625755310058,1.0183048248291016,285.0461730957031,284.95001220703125,298.6855773925781,296.3534240722656,297.8890686035156,297.3038330078125,285.0457458496094,1.0,0.5136704444885254,0.6179207563400269,0.6179207563400269,1.0,1.0,-2.7736968994140625,1.1719368696212769,1.6017600297927856,0.5474779009819031,1.0,1.0,0.0,109.54888153076172,153.0,64375.93359375,0.0,1731.01416015625,1.0,279.4432678222656,283.46734619140625,299.3384704589844,303.4467468261719,293.1499938964844,293.1499938964844,279.1499938964844,32948.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270559310913086,1.0,0.0,0.0,3.82407546043396,3.8241007328033447,9.757671932675294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.4140625,0.0,1711.675048828125,1895.4371337890625,0.0,2721.056640625,0.942078411579132,1.0,0.0,3.0,1.0,0.0
18005400,297.2699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9063702821731568,0.3701519966125488,0.3336470425128937,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9184292554855348,0.3837967813014984,0.3639851212501526,297.302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.9183226823806764,0.3835080862045288,0.268757164478302,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.8829251527786255,0.342896819114685,0.3255903124809265,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.7697532773017883,0.2248625755310058,1.0183048248291016,285.0461730957031,284.95001220703125,298.6855773925781,296.3534240722656,297.8890686035156,297.3038330078125,285.0457458496094,1.0,0.5136704444885254,0.6179207563400269,0.6179207563400269,1.0,1.0,-2.7736968994140625,1.1719368696212769,1.6017600297927856,0.5474779009819031,1.0,1.0,0.0,109.54888153076172,153.0,64375.93359375,0.0,1731.01416015625,1.0,279.4432678222656,283.46734619140625,299.3384704589844,303.4467468261719,293.1499938964844,293.1499938964844,279.1499938964844,32948.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270559310913086,1.0,0.0,0.0,3.82407546043396,3.8241007328033447,9.757671932675294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10629.4140625,0.0,1711.675048828125,1895.4371337890625,0.0,2721.056640625,0.942078411579132,1.0,0.0,3.0,1.0,0.0
18005460,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8714351058006287,0.3707892894744873,0.3351633548736572,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8827035427093506,0.3855975866317749,0.3665758669376373,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8820148706436157,0.3844884932041168,0.2701328098773956,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8505802154541016,0.3444745242595672,0.3279531300067901,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7420994639396667,0.2255332022905349,1.0251877307891846,284.908447265625,284.95001220703125,298.7723693847656,296.4073486328125,297.92022705078125,297.2951965332031,284.9106140136719,1.0,0.5269163250923157,0.6157872676849365,0.6157872676849365,1.0,1.0,-2.791405200958252,1.178150653839111,1.6132546663284302,0.5497761964797974,0.9179259538650512,0.9179259538650512,0.0,126.15796661376952,173.0,65763.4375,0.0,1836.8126220703125,1.0,279.15692138671875,283.30694580078125,299.4300231933594,303.7000427246094,293.1499938964844,293.1499938964844,278.8500061035156,37246.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352624177932739,1.0,0.0,0.0,3.786246299743652,3.786271810531616,9.565573009240325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.755859375,0.0,1699.775634765625,1895.4371337890625,0.0,2797.48583984375,0.9366145133972168,1.0,0.0,3.0,1.0,0.0
18005520,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8714351058006287,0.3707892894744873,0.3351633548736572,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8827035427093506,0.3855975866317749,0.3665758669376373,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8820148706436157,0.3844884932041168,0.2701328098773956,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8505802154541016,0.3444745242595672,0.3279531300067901,297.2640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7420994639396667,0.2255332022905349,1.0251877307891846,284.908447265625,284.95001220703125,298.7723693847656,296.4073486328125,297.92022705078125,297.2951965332031,284.9106140136719,1.0,0.5269163250923157,0.6157872676849365,0.6157872676849365,1.0,1.0,-2.791405200958252,1.178150653839111,1.6132546663284302,0.5497761964797974,0.9179259538650512,0.9179259538650512,0.0,126.15796661376952,173.0,65763.4375,0.0,1836.8126220703125,1.0,279.15692138671875,283.30694580078125,299.4300231933594,303.7000427246094,293.1499938964844,293.1499938964844,278.8500061035156,37246.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352624177932739,1.0,0.0,0.0,3.786246299743652,3.786271810531616,9.565573009240325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10919.755859375,0.0,1699.775634765625,1895.4371337890625,0.0,2797.48583984375,0.9366145133972168,1.0,0.0,3.0,1.0,0.0
18005580,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8418178558349609,0.3711766004562378,0.3361202776432037,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8528857231140137,0.3871111869812011,0.3686909079551697,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8516559600830078,0.385161817073822,0.2711030840873718,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8234974145889282,0.3457550704479217,0.3298616111278534,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7185575366020203,0.2258895933628082,1.0302658081054688,284.8985900878906,284.95001220703125,298.8590087890625,296.46063232421875,297.95001220703125,297.2845764160156,284.9009704589844,1.0,0.5406700968742371,0.6136537194252014,0.6136537194252014,1.0,1.0,-2.804659366607666,1.1822727918624878,1.6223866939544678,0.5509164333343506,0.8538621068000793,0.8538621068000793,0.0,144.90650939941406,176.0,66309.140625,0.0,1947.0723876953125,1.0,278.857666015625,283.27398681640625,299.46783447265625,303.78546142578125,293.1499938964844,293.1499938964844,279.1499938964844,39911.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390907645225525,1.0,0.0,0.0,3.5875585079193115,3.587582588195801,8.587985007579846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.77734375,0.0,1493.56884765625,1895.4371337890625,0.0,2833.2216796875,0.8952714204788208,1.0,0.0,3.0,1.0,0.0
18005640,297.2511291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8418178558349609,0.3711766004562378,0.3361202776432037,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8528857231140137,0.3871111869812011,0.3686909079551697,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8516559600830078,0.385161817073822,0.2711030840873718,297.3245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8234974145889282,0.3457550704479217,0.3298616111278534,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7185575366020203,0.2258895933628082,1.0302658081054688,284.8985900878906,284.95001220703125,298.8590087890625,296.46063232421875,297.95001220703125,297.2845764160156,284.9009704589844,1.0,0.5406700968742371,0.6136537194252014,0.6136537194252014,1.0,1.0,-2.804659366607666,1.1822727918624878,1.6223866939544678,0.5509164333343506,0.8538621068000793,0.8538621068000793,0.0,144.90650939941406,176.0,66309.140625,0.0,1947.0723876953125,1.0,278.857666015625,283.27398681640625,299.46783447265625,303.78546142578125,293.1499938964844,293.1499938964844,279.1499938964844,39911.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390907645225525,1.0,0.0,0.0,3.5875585079193115,3.587582588195801,8.587985007579846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.77734375,0.0,1493.56884765625,1895.4371337890625,0.0,2833.2216796875,0.8952714204788208,1.0,0.0,3.0,1.0,0.0
18005700,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.8335852026939392,0.3719977438449859,0.3368405401706695,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8446305990219116,0.38828906416893,0.3698654770851135,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8431808948516846,0.385994553565979,0.2717078924179077,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8156895637512207,0.3467664122581482,0.3309002220630646,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7113006114959717,0.226299911737442,1.032777190208435,285.0292053222656,284.95001220703125,298.9021911621094,296.4869384765625,297.9672241210937,297.28338623046875,285.0329284667969,1.0,0.5455495119094849,0.6125869750976562,0.6125869750976562,1.0,1.0,-2.811927556991577,1.184611678123474,1.627315878868103,0.5516029596328735,0.944713830947876,0.944713830947876,0.0,151.6417694091797,176.0,65816.6015625,0.0,1990.9688720703125,1.0,279.10076904296875,283.41326904296875,299.4476623535156,303.6086730957031,293.1499938964844,293.1499938964844,279.1499938964844,34251.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325293064117432,1.0,0.0,0.0,3.642524480819702,3.642548084259033,8.853158988131327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10149.5478515625,0.0,1511.8082275390625,1895.4371337890625,0.0,2772.003662109375,0.9044978022575378,1.0,0.0,3.0,1.0,0.0
18005760,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8283757567405701,0.3729615211486816,0.3378708660602569,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8394477963447571,0.3895891606807709,0.371257334947586,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.8378064632415771,0.3869643807411194,0.2725065946578979,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.810571014881134,0.3478914499282837,0.3321283459663391,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.7063176035881042,0.2268059402704239,1.0358290672302246,285.02056884765625,284.95001220703125,298.9452209472656,296.51300048828125,297.9852905273437,297.2838134765625,285.0193176269531,1.0,0.5497913360595703,0.6115232706069946,0.6115232706069946,1.0,1.0,-2.820941209793091,1.1877386569976809,1.6332026720046997,0.5526905655860901,0.965008020401001,0.965008020401001,0.0,156.72189331054688,164.0,66230.6484375,0.0,2029.9671630859373,1.0,279.142578125,283.3970642089844,299.4893798828125,303.7184143066406,293.1499938964844,293.1499938964844,278.8500061035156,33027.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307324647903442,1.0,0.0,0.0,3.7222282886505127,3.722252607345581,9.244838565791724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10968.4423828125,0.0,1592.3431396484375,1895.4371337890625,0.0,2755.26513671875,0.9193532466888428,1.0,0.0,3.0,1.0,0.0
18005820,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8269079327583313,0.3736833333969116,0.3388526439666748,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8385416865348816,0.3913414180278778,0.3731844127178192,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8363960385322571,0.3878919184207916,0.2733896374702453,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8095970749855042,0.3493603765964508,0.333778977394104,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7049446105957031,0.2273023128509521,1.0390284061431885,284.9150695800781,284.95001220703125,299.03076171875,296.56427001953125,298.0163269042969,297.2767639160156,284.9173889160156,1.0,0.5519639253616333,0.6093957424163818,0.6093957424163818,1.0,1.0,-2.831339359283448,1.1904220581054688,1.640917420387268,0.5533089637756348,0.8792088627815247,0.8792088627815247,0.0,158.93824768066406,152.0,67211.421875,0.0,2057.64990234375,1.0,278.8570556640625,283.27313232421875,299.5791015625,303.94927978515625,293.1499938964844,293.1499938964844,279.1499938964844,37975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373701572418213,1.0,0.0,0.0,3.636497020721436,3.636521339416504,8.823883490549633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.7744140625,0.0,1532.9267578125,1895.4371337890625,0.0,2817.154541015625,0.9041727185249328,1.0,0.0,3.0,1.0,0.0
18005880,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8269079327583313,0.3736833333969116,0.3388526439666748,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8385416865348816,0.3913414180278778,0.3731844127178192,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149475097656,0.8363960385322571,0.3878919184207916,0.2733896374702453,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.914794921875,0.8095970749855042,0.3493603765964508,0.333778977394104,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7049446105957031,0.2273023128509521,1.0390284061431885,284.9150695800781,284.95001220703125,299.03076171875,296.56427001953125,298.0163269042969,297.2767639160156,284.9173889160156,1.0,0.5519639253616333,0.6093957424163818,0.6093957424163818,1.0,1.0,-2.831339359283448,1.1904220581054688,1.640917420387268,0.5533089637756348,0.8792088627815247,0.8792088627815247,0.0,158.93824768066406,152.0,67211.421875,0.0,2057.64990234375,1.0,278.8570556640625,283.27313232421875,299.5791015625,303.94927978515625,293.1499938964844,293.1499938964844,279.1499938964844,37975.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373701572418213,1.0,0.0,0.0,3.636497020721436,3.636521339416504,8.823883490549633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.7744140625,0.0,1532.9267578125,1895.4371337890625,0.0,2817.154541015625,0.9041727185249328,1.0,0.0,3.0,1.0,0.0
18005940,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8334762454032898,0.3755488097667694,0.3400380909442901,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.845772385597229,0.3938317596912384,0.375120460987091,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8430524468421936,0.3896099925041199,0.2742703855037689,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8166021108627319,0.3514351546764374,0.335359662771225,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.710974395275116,0.2282209694385528,1.0416079759597778,285.0267333984375,284.95001220703125,299.1153564453125,296.6141357421875,298.0511779785156,297.27716064453125,285.0246887207031,1.0,0.5504085421562195,0.6072682738304138,0.6072682738304138,1.0,1.0,-2.84114408493042,1.192812442779541,1.648331642150879,0.5536283254623413,0.9908041954040528,0.9908041954040528,0.0,154.7332763671875,140.0,67045.703125,0.0,2053.4375,1.0,279.1432189941406,283.3875427246094,299.5970458984375,303.88360595703125,293.1499938964844,293.1499938964844,278.8500061035156,32679.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305869698524475,1.0,0.0,0.0,3.777996778488159,3.7780215740203857,9.52393634179316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.97265625,0.0,1654.572509765625,1895.4371337890625,0.0,2753.910400390625,0.9315472841262816,1.0,0.0,3.0,1.0,0.0
18006000,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02685546875,0.8334762454032898,0.3755488097667694,0.3400380909442901,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.845772385597229,0.3938317596912384,0.375120460987091,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.8430524468421936,0.3896099925041199,0.2742703855037689,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8166021108627319,0.3514351546764374,0.335359662771225,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.710974395275116,0.2282209694385528,1.0416079759597778,285.0267333984375,284.95001220703125,299.1153564453125,296.6141357421875,298.0511779785156,297.27716064453125,285.0246887207031,1.0,0.5504085421562195,0.6072682738304138,0.6072682738304138,1.0,1.0,-2.84114408493042,1.192812442779541,1.648331642150879,0.5536283254623413,0.9908041954040528,0.9908041954040528,0.0,154.7332763671875,140.0,67045.703125,0.0,2053.4375,1.0,279.1432189941406,283.3875427246094,299.5970458984375,303.88360595703125,293.1499938964844,293.1499938964844,278.8500061035156,32679.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305869698524475,1.0,0.0,0.0,3.777996778488159,3.7780215740203857,9.52393634179316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11128.97265625,0.0,1654.572509765625,1895.4371337890625,0.0,2753.910400390625,0.9315472841262816,1.0,0.0,3.0,1.0,0.0
18006060,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8440743684768677,0.3764031827449798,0.3408085405826568,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8573874235153198,0.3956188261508941,0.3767251968383789,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8539433479309082,0.3904590606689453,0.2748371362686157,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8272988200187683,0.352847009897232,0.3365997076034546,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7201627492904663,0.2287345230579376,1.0431746244430542,284.9037170410156,284.95001220703125,299.1987609863281,296.66241455078125,298.0814819335937,297.2709350585937,284.9063415527344,1.0,0.5466717481613159,0.6051837205886841,0.6051837205886841,1.0,1.0,-2.848062038421631,1.1938645839691162,1.6541974544525146,0.5534114837646484,0.890852689743042,0.890852689743042,0.0,147.5598602294922,128.0,68015.75,0.0,2030.001220703125,1.0,278.85662841796875,283.2486572265625,299.6791687011719,304.1058959960937,293.1499938964844,293.1499938964844,279.1499938964844,38002.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375368714332581,1.0,0.0,0.0,3.6994690895080566,3.6994941234588623,9.132130571742892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.46875,0.0,1604.0927734375,1895.4371337890625,0.0,2818.7109375,0.9180566072463988,1.0,0.0,3.0,1.0,0.0
18006120,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.8440743684768677,0.3764031827449798,0.3408085405826568,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.8573874235153198,0.3956188261508941,0.3767251968383789,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8539433479309082,0.3904590606689453,0.2748371362686157,297.3094177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.8272988200187683,0.352847009897232,0.3365997076034546,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.7201627492904663,0.2287345230579376,1.0431746244430542,284.9037170410156,284.95001220703125,299.1987609863281,296.66241455078125,298.0814819335937,297.2709350585937,284.9063415527344,1.0,0.5466717481613159,0.6051837205886841,0.6051837205886841,1.0,1.0,-2.848062038421631,1.1938645839691162,1.6541974544525146,0.5534114837646484,0.890852689743042,0.890852689743042,0.0,147.5598602294922,128.0,68015.75,0.0,2030.001220703125,1.0,278.85662841796875,283.2486572265625,299.6791687011719,304.1058959960937,293.1499938964844,293.1499938964844,279.1499938964844,38002.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375368714332581,1.0,0.0,0.0,3.6994690895080566,3.6994941234588623,9.132130571742892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.46875,0.0,1604.0927734375,1895.4371337890625,0.0,2818.7109375,0.9180566072463988,1.0,0.0,3.0,1.0,0.0
18006180,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8600914478302002,0.3783903419971466,0.3418952822685241,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8745800852775574,0.3981721699237823,0.3784965574741363,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8703257441520691,0.3921744227409363,0.2755399644374847,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8426823019981384,0.3549242615699768,0.3379510343074798,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7328960299491882,0.2296919524669647,1.0448890924453735,285.026123046875,284.95001220703125,299.2806396484375,296.7088317871094,298.1156921386719,297.2726135253906,285.0244445800781,1.0,0.5416671633720398,0.6030991673469543,0.6030991673469543,1.0,1.0,-2.8560194969177246,1.1953822374343872,1.6606372594833374,0.5532273054122925,1.0,1.0,0.0,138.03570556640625,116.0,67723.984375,0.0,1996.7027587890625,1.0,279.14361572265625,283.3749694824219,299.6915283203125,304.0254211425781,293.1499938964844,293.1499938964844,278.8500061035156,32990.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306734561920166,1.0,0.0,0.0,3.827338933944702,3.827364206314087,9.774332738743396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.5380859375,0.0,1715.951171875,1895.4371337890625,0.0,2754.7158203125,0.942876935005188,1.0,0.0,3.0,1.0,0.0
18006240,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8600914478302002,0.3783903419971466,0.3418952822685241,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8745800852775574,0.3981721699237823,0.3784965574741363,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8703257441520691,0.3921744227409363,0.2755399644374847,297.31005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.8426823019981384,0.3549242615699768,0.3379510343074798,297.23248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.7328960299491882,0.2296919524669647,1.0448890924453735,285.026123046875,284.95001220703125,299.2806396484375,296.7088317871094,298.1156921386719,297.2726135253906,285.0244445800781,1.0,0.5416671633720398,0.6030991673469543,0.6030991673469543,1.0,1.0,-2.8560194969177246,1.1953822374343872,1.6606372594833374,0.5532273054122925,1.0,1.0,0.0,138.03570556640625,116.0,67723.984375,0.0,1996.7027587890625,1.0,279.14361572265625,283.3749694824219,299.6915283203125,304.0254211425781,293.1499938964844,293.1499938964844,278.8500061035156,32990.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8306734561920166,1.0,0.0,0.0,3.827338933944702,3.827364206314087,9.774332738743396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.5380859375,0.0,1715.951171875,1895.4371337890625,0.0,2754.7158203125,0.942876935005188,1.0,0.0,3.0,1.0,0.0
18006300,297.2570495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.870042085647583,0.3789752721786499,0.3424915671348572,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8851442337036133,0.3991836905479431,0.3794334828853607,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8804678320884705,0.3927158713340759,0.2759308218955993,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8521680235862732,0.3557257056236267,0.3386716842651367,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7406313419342041,0.2300345599651336,1.045962691307068,284.8825378417969,284.95001220703125,299.3209533691406,296.73126220703125,298.13104248046875,297.27099609375,284.8773193359375,1.0,0.538932740688324,0.6020568609237671,0.6020568609237671,1.0,1.0,-2.860493898391724,1.1963372230529783,1.6641566753387451,0.5533241629600525,0.9118952751159668,0.9118952751159668,0.0,132.83070373535156,116.0,68836.5,0.0,1978.618896484375,1.0,278.8942565917969,283.21044921875,299.7608642578125,304.2838134765625,293.1499938964844,293.1499938964844,278.8500061035156,36321.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362679481506348,1.0,0.0,0.0,3.819591522216797,3.81961727142334,9.734802688399211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10925.7763671875,0.0,1732.677734375,1895.4371337890625,0.0,2806.8671875,0.9416974782943726,1.0,0.0,3.0,1.0,0.0
18006360,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8800299763679504,0.3793202638626098,0.3426422774791717,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8958073854446411,0.4000111520290375,0.3800429701805115,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8906722664833069,0.3930419087409973,0.276037722826004,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.861862301826477,0.3563526272773742,0.3390944302082062,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.7484895586967468,0.23024582862854,1.0460981130599976,284.8983459472656,284.95001220703125,299.3607788085937,296.7531433105469,298.1449279785156,297.2673034667969,284.901123046875,1.0,0.5359359979629517,0.6010538935661316,0.6010538935661316,1.0,1.0,-2.8622097969055176,1.1960703134536743,1.6661394834518433,0.5527873039245605,0.9003824591636658,0.9003824591636658,0.0,127.79048919677734,104.0,68699.515625,0.0,1956.8125,1.0,278.8565368652344,283.23126220703125,299.7694091796875,304.2433166503906,293.1499938964844,293.1499938964844,279.1499938964844,38074.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374384641647339,1.0,0.0,0.0,3.751042366027832,3.751067876815796,9.388522244080376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10132.337890625,0.0,1664.4698486328125,1895.4371337890625,0.0,2817.79248046875,0.9294801950454712,1.0,0.0,3.0,1.0,0.0
18006420,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.907035768032074,0.3813658654689789,0.3437066376209259,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9256088733673096,0.402612954378128,0.3817830979824066,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9188360571861268,0.3947782814502716,0.2766968905925751,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8880047798156738,0.3584478199481964,0.3403861224651336,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7699368000030518,0.2312335669994354,1.047611117362976,285.0328369140625,284.95001220703125,299.4389038085937,296.795166015625,298.1778869628906,297.2699279785156,285.03228759765625,1.0,0.5297561883926392,0.5990479588508606,0.5990479588508606,1.0,1.0,-2.869736194610596,1.1974027156829834,1.6723334789276123,0.5524768829345703,1.0,1.0,0.0,116.51710510253906,92.0,68277.6015625,0.0,1913.869873046875,1.0,279.1435546875,283.3716125488281,299.7778015136719,304.151123046875,293.1499938964844,293.1499938964844,278.8500061035156,33575.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305788636207581,1.0,0.0,0.0,3.860131025314331,3.860156774520874,9.942540373231168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.44140625,0.0,1760.57470703125,1895.4371337890625,0.0,2753.8349609375,0.9506831169128418,1.0,0.0,3.0,1.0,0.0
18006480,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.907035768032074,0.3813658654689789,0.3437066376209259,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9256088733673096,0.402612954378128,0.3817830979824066,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9188360571861268,0.3947782814502716,0.2766968905925751,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8880047798156738,0.3584478199481964,0.3403861224651336,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.7699368000030518,0.2312335669994354,1.047611117362976,285.0328369140625,284.95001220703125,299.4389038085937,296.795166015625,298.1778869628906,297.2699279785156,285.03228759765625,1.0,0.5297561883926392,0.5990479588508606,0.5990479588508606,1.0,1.0,-2.869736194610596,1.1974027156829834,1.6723334789276123,0.5524768829345703,1.0,1.0,0.0,116.51710510253906,92.0,68277.6015625,0.0,1913.869873046875,1.0,279.1435546875,283.3716125488281,299.7778015136719,304.151123046875,293.1499938964844,293.1499938964844,278.8500061035156,33575.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305788636207581,1.0,0.0,0.0,3.860131025314331,3.860156774520874,9.942540373231168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11370.44140625,0.0,1760.57470703125,1895.4371337890625,0.0,2753.8349609375,0.9506831169128418,1.0,0.0,3.0,1.0,0.0
18006540,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9437744617462158,0.3823443055152893,0.3444747626781463,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9628140926361084,0.4044958055019378,0.3833418190479278,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9556766748428344,0.3956688940525055,0.277189552783966,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9220234751701356,0.3598924875259399,0.3415146470069885,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7973626852035522,0.2318155169486999,1.0487877130508425,284.9001159667969,284.95001220703125,299.51470947265625,296.8345947265625,298.2054443359375,297.2652282714844,284.90240478515625,1.0,0.5233380794525146,0.5970420241355896,0.5970420241355896,1.0,1.0,-2.875903844833374,1.1980581283569336,1.6778457164764404,0.5519659519195557,0.9114733338356018,0.9114733338356018,0.0,105.25919342041016,95.0,69317.203125,0.0,1868.591796875,1.0,278.8565979003906,283.2206420898437,299.8505554199219,304.3661193847656,293.1499938964844,293.1499938964844,278.54998779296875,37931.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372503519058228,1.0,0.0,0.0,3.7944183349609375,3.794444084167481,9.606909543435904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.650390625,0.0,1714.8775634765625,1895.4371337890625,0.0,2816.03662109375,0.9390454888343812,1.0,0.0,3.0,1.0,0.0
