time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006600,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.9437744617462158,0.3823443055152893,0.3444747626781463,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9628140926361084,0.4044958055019378,0.3833418190479278,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9556766748428344,0.3956688940525055,0.277189552783966,297.30029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9220234751701356,0.3598924875259399,0.3415146470069885,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7973626852035522,0.2318155169486999,1.0487877130508425,284.9001159667969,284.95001220703125,299.51470947265625,296.8345947265625,298.2054443359375,297.2652282714844,284.90240478515625,1.0,0.5233380794525146,0.5970420241355896,0.5970420241355896,1.0,1.0,-2.875903844833374,1.1980581283569336,1.6778457164764404,0.5519659519195557,0.9114733338356018,0.9114733338356018,0.0,105.25919342041016,95.0,69317.203125,0.0,1868.591796875,1.0,278.8565979003906,283.2206420898437,299.8505554199219,304.3661193847656,293.1499938964844,293.1499938964844,278.54998779296875,37931.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8372503519058228,1.0,0.0,0.0,3.7944183349609375,3.794444084167481,9.606909543435904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11629.650390625,0.0,1714.8775634765625,1895.4371337890625,0.0,2816.03662109375,0.9390454888343812,1.0,0.0,3.0,1.0,0.0
18006660,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.963065505027771,0.3831963837146759,0.3449437618255615,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9808682799339294,0.4062305986881256,0.3847064971923828,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9737992286682128,0.3963868319988251,0.2774856686592102,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9427306652069092,0.3611706793308258,0.3424647450447082,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8124141693115234,0.2322314530611038,1.04958176612854,284.8981018066406,284.95001220703125,299.5879821777344,296.8712463378906,298.2311706542969,297.2594299316406,284.89971923828125,1.0,0.5210422873497009,0.595063328742981,0.595063328742981,1.0,1.0,-2.880555868148804,1.198045015335083,1.6825107336044312,0.5509483218193054,0.8505889177322388,0.8505889177322388,0.0,100.14765167236328,113.0,69567.6875,0.0,1850.919677734375,1.0,278.5576477050781,283.1967468261719,299.8728942871094,304.4154357910156,293.1499938964844,293.1499938964844,278.8500061035156,40082.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397793769836426,1.0,0.0,0.0,3.5836472511291504,3.58367133140564,8.569269311919925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.6416015625,0.0,1490.586669921875,1895.4371337890625,0.0,2839.654052734375,0.8945841193199158,1.0,0.0,3.0,1.0,0.0
18006720,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.963065505027771,0.3831963837146759,0.3449437618255615,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.9808682799339294,0.4062305986881256,0.3847064971923828,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.9737992286682128,0.3963868319988251,0.2774856686592102,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9427306652069092,0.3611706793308258,0.3424647450447082,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8124141693115234,0.2322314530611038,1.04958176612854,284.8981018066406,284.95001220703125,299.5879821777344,296.8712463378906,298.2311706542969,297.2594299316406,284.89971923828125,1.0,0.5210422873497009,0.595063328742981,0.595063328742981,1.0,1.0,-2.880555868148804,1.198045015335083,1.6825107336044312,0.5509483218193054,0.8505889177322388,0.8505889177322388,0.0,100.14765167236328,113.0,69567.6875,0.0,1850.919677734375,1.0,278.5576477050781,283.1967468261719,299.8728942871094,304.4154357910156,293.1499938964844,293.1499938964844,278.8500061035156,40082.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397793769836426,1.0,0.0,0.0,3.5836472511291504,3.58367133140564,8.569269311919925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10361.6416015625,0.0,1490.586669921875,1895.4371337890625,0.0,2839.654052734375,0.8945841193199158,1.0,0.0,3.0,1.0,0.0
18006780,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9537588357925416,0.3853533267974853,0.3467747569084167,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.97295081615448,0.4089123010635376,0.3871743679046631,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9647470116615297,0.3981807231903076,0.2786767184734344,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9329383373260498,0.3632871508598327,0.3444207608699798,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8046903014183044,0.2332033365964889,1.0539772510528564,285.0105285644531,284.95001220703125,299.6584167480469,296.90484619140625,298.2617492675781,297.263671875,285.01031494140625,1.0,0.5258353352546692,0.5930846333503723,0.5930846333503723,1.0,1.0,-2.894777536392212,1.2023402452468872,1.6924372911453247,0.5519850850105286,0.9522688984870912,0.9522688984870912,0.0,103.79405975341795,131.0,69365.140625,0.0,1891.644775390625,1.0,278.8419494628906,283.31463623046875,299.8828125,304.3275146484375,293.1499938964844,293.1499938964844,278.54998779296875,33495.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318415880203247,1.0,0.0,0.0,3.706588983535767,3.706613063812256,9.167314942715166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.91015625,0.0,1578.009521484375,1895.4371337890625,0.0,2765.595947265625,0.9160863757133484,1.0,0.0,3.0,1.0,0.0
18006840,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9537588357925416,0.3853533267974853,0.3467747569084167,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.97295081615448,0.4089123010635376,0.3871743679046631,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9647470116615297,0.3981807231903076,0.2786767184734344,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.9329383373260498,0.3632871508598327,0.3444207608699798,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8046903014183044,0.2332033365964889,1.0539772510528564,285.0105285644531,284.95001220703125,299.6584167480469,296.90484619140625,298.2617492675781,297.263671875,285.01031494140625,1.0,0.5258353352546692,0.5930846333503723,0.5930846333503723,1.0,1.0,-2.894777536392212,1.2023402452468872,1.6924372911453247,0.5519850850105286,0.9522688984870912,0.9522688984870912,0.0,103.79405975341795,131.0,69365.140625,0.0,1891.644775390625,1.0,278.8419494628906,283.31463623046875,299.8828125,304.3275146484375,293.1499938964844,293.1499938964844,278.54998779296875,33495.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318415880203247,1.0,0.0,0.0,3.706588983535767,3.706613063812256,9.167314942715166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11602.91015625,0.0,1578.009521484375,1895.4371337890625,0.0,2765.595947265625,0.9160863757133484,1.0,0.0,3.0,1.0,0.0
18006900,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9405237436294556,0.3859032988548279,0.347700834274292,297.3258361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9611226320266724,0.4099059998989105,0.3884740471839905,297.25738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9519609212875366,0.3986734747886657,0.2793124914169311,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.9195674061775208,0.36403289437294,0.3454689979553222,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.7943676710128784,0.2334898561239242,1.0566155910491943,284.8853454589844,284.95001220703125,299.6924743652344,296.9204406738281,298.2744140625,297.26220703125,284.88250732421875,1.0,0.5298002362251282,0.5920952558517456,0.5920952558517456,1.0,1.0,-2.902652740478516,1.2048002481460571,1.697852611541748,0.5527567863464355,0.8695148825645447,0.8695148825645447,0.0,108.18900299072266,131.0,70380.5859375,0.0,1926.1124267578125,1.0,278.5963134765625,283.1692199707031,299.946044921875,304.5788879394531,293.1499938964844,293.1499938964844,278.54998779296875,37245.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837054431438446,1.0,0.0,0.0,3.682333469390869,3.6823580265045166,9.047727758115798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11261.97265625,0.0,1578.84130859375,1895.4371337890625,0.0,2814.207275390625,0.9113100171089172,1.0,0.0,3.0,1.0,0.0
18006960,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9228026270866394,0.3862457275390625,0.3482381105422973,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.9445399641990662,0.4107384979724884,0.3895014226436615,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9344301819801332,0.3989797830581665,0.2797093093395233,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.9032661318778992,0.364621490240097,0.3462716937065124,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7811939716339111,0.233646884560585,1.0585187673568726,284.9201965332031,284.95001220703125,299.7257385253906,296.9351806640625,298.2854919433594,297.2588195800781,284.922119140625,1.0,0.5343404412269592,0.591042697429657,0.591042697429657,1.0,1.0,-2.908264636993408,1.206165790557861,1.7020988464355469,0.5529045462608337,0.8759294748306274,0.8759294748306274,0.0,114.05226135253906,149.0,70305.6875,0.0,1964.334716796875,1.0,278.5574951171875,283.2027587890625,299.94921875,304.5318603515625,293.1499938964844,293.1499938964844,278.8500061035156,37917.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380887508392334,1.0,0.0,0.0,3.616853713989258,3.616877794265747,8.728812304070743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.8115234375,0.0,1510.8203125,1895.4371337890625,0.0,2823.863525390625,0.8998090028762817,1.0,0.0,3.0,1.0,0.0
18007020,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8920637965202332,0.3879700899124145,0.3500334918498993,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.91159987449646,0.4131274819374084,0.3920824527740478,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9017464518547058,0.400417685508728,0.2809389233589172,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.875012218952179,0.3664296269416809,0.3483297824859619,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7569863200187683,0.2343496680259704,1.063616156578064,285.024169921875,284.95001220703125,299.7896728515625,296.9620361328125,298.31134033203125,297.260009765625,285.022216796875,1.0,0.5449143648147583,0.5889375805854797,0.5889375805854797,1.0,1.0,-2.9235968589782715,1.2107229232788086,1.712873935699463,0.5539606213569641,0.9830376505851746,0.9830376505851746,0.0,127.45440673828124,167.0,70206.65625,0.0,2056.453857421875,1.0,278.84307861328125,283.3094787597656,299.9498291015625,304.4516906738281,293.1499938964844,293.1499938964844,278.54998779296875,32702.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324722051620483,1.0,0.0,0.0,3.7592732906341553,3.7592978477478014,9.429769534108344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.083984375,0.0,1632.7587890625,1895.4371337890625,0.0,2771.471435546875,0.9273185729980468,1.0,0.0,3.0,1.0,0.0
18007080,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8920637965202332,0.3879700899124145,0.3500334918498993,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.91159987449646,0.4131274819374084,0.3920824527740478,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.9017464518547058,0.400417685508728,0.2809389233589172,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.875012218952179,0.3664296269416809,0.3483297824859619,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7569863200187683,0.2343496680259704,1.063616156578064,285.024169921875,284.95001220703125,299.7896728515625,296.9620361328125,298.31134033203125,297.260009765625,285.022216796875,1.0,0.5449143648147583,0.5889375805854797,0.5889375805854797,1.0,1.0,-2.9235968589782715,1.2107229232788086,1.712873935699463,0.5539606213569641,0.9830376505851746,0.9830376505851746,0.0,127.45440673828124,167.0,70206.65625,0.0,2056.453857421875,1.0,278.84307861328125,283.3094787597656,299.9498291015625,304.4516906738281,293.1499938964844,293.1499938964844,278.54998779296875,32702.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324722051620483,1.0,0.0,0.0,3.7592732906341553,3.7592978477478014,9.429769534108344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11773.083984375,0.0,1632.7587890625,1895.4371337890625,0.0,2771.471435546875,0.9273185729980468,1.0,0.0,3.0,1.0,0.0
18007140,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8639906048774719,0.3884450793266296,0.3513586819171905,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8827637434005737,0.4146333634853363,0.3943561911582947,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8730176091194153,0.4008446931838989,0.2818960547447204,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.848537027835846,0.367426335811615,0.3501094281673431,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.734751284122467,0.2344878017902374,1.06794011592865,284.909423828125,284.95001220703125,299.8500061035156,296.9851379394531,298.3301086425781,297.2521667480469,284.91168212890625,1.0,0.5565159916877747,0.5868324637413025,0.5868324637413025,1.0,1.0,-2.936417818069458,1.2140737771987915,1.722344160079956,0.5545392036437988,0.8895688056945801,0.8895688056945801,0.0,143.45697021484375,185.0,71198.0703125,0.0,2158.217041015625,1.0,278.5567932128906,283.1761169433594,300.0045166015625,304.6502685546875,293.1499938964844,293.1499938964844,278.8500061035156,37815.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397901058197021,1.0,0.0,0.0,3.682572364807129,3.682597160339356,9.048902143149462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.951171875,0.0,1583.4178466796875,1895.4371337890625,0.0,2839.75439453125,0.9142155051231384,1.0,0.0,3.0,1.0,0.0
18007200,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8639906048774719,0.3884450793266296,0.3513586819171905,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8827637434005737,0.4146333634853363,0.3943561911582947,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.8730176091194153,0.4008446931838989,0.2818960547447204,297.2839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.848537027835846,0.367426335811615,0.3501094281673431,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.734751284122467,0.2344878017902374,1.06794011592865,284.909423828125,284.95001220703125,299.8500061035156,296.9851379394531,298.3301086425781,297.2521667480469,284.91168212890625,1.0,0.5565159916877747,0.5868324637413025,0.5868324637413025,1.0,1.0,-2.936417818069458,1.2140737771987915,1.722344160079956,0.5545392036437988,0.8895688056945801,0.8895688056945801,0.0,143.45697021484375,185.0,71198.0703125,0.0,2158.217041015625,1.0,278.5567932128906,283.1761169433594,300.0045166015625,304.6502685546875,293.1499938964844,293.1499938964844,278.8500061035156,37815.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397901058197021,1.0,0.0,0.0,3.682572364807129,3.682597160339356,9.048902143149462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10607.951171875,0.0,1583.4178466796875,1895.4371337890625,0.0,2839.75439453125,0.9142155051231384,1.0,0.0,3.0,1.0,0.0
18007260,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8416236042976379,0.3899218738079071,0.3530043959617615,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8595485091209412,0.416813313961029,0.3968337476253509,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8498114943504333,0.4020392894744873,0.2830210626125335,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8274310827255249,0.368995726108551,0.3520398437976837,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7163525819778442,0.2349501103162765,1.0724750757217407,285.023193359375,284.95001220703125,299.90838623046875,297.0062255859375,298.3523864746094,297.2519226074219,285.0213928222656,1.0,0.5685794949531555,0.5846068859100342,0.5846068859100342,1.0,1.0,-2.950490713119507,1.21782648563385,1.7326641082763672,0.555030882358551,0.9997460842132568,0.9997460842132568,0.0,160.24130249023438,173.0,70971.4921875,0.0,2267.00048828125,1.0,278.8435363769531,283.2936706542969,299.99481201171875,304.5502624511719,293.1499938964844,293.1499938964844,278.54998779296875,32900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343004584312439,1.0,0.0,0.0,3.813935279846192,3.813960552215576,9.7059921699838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.888671875,0.0,1699.0814208984375,1895.4371337890625,0.0,2788.513671875,0.9398213028907776,1.0,0.0,3.0,1.0,0.0
18007320,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.8416236042976379,0.3899218738079071,0.3530043959617615,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8595485091209412,0.416813313961029,0.3968337476253509,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8498114943504333,0.4020392894744873,0.2830210626125335,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.8274310827255249,0.368995726108551,0.3520398437976837,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7163525819778442,0.2349501103162765,1.0724750757217407,285.023193359375,284.95001220703125,299.90838623046875,297.0062255859375,298.3523864746094,297.2519226074219,285.0213928222656,1.0,0.5685794949531555,0.5846068859100342,0.5846068859100342,1.0,1.0,-2.950490713119507,1.21782648563385,1.7326641082763672,0.555030882358551,0.9997460842132568,0.9997460842132568,0.0,160.24130249023438,173.0,70971.4921875,0.0,2267.00048828125,1.0,278.8435363769531,283.2936706542969,299.99481201171875,304.5502624511719,293.1499938964844,293.1499938964844,278.54998779296875,32900.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343004584312439,1.0,0.0,0.0,3.813935279846192,3.813960552215576,9.7059921699838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11917.888671875,0.0,1699.0814208984375,1895.4371337890625,0.0,2788.513671875,0.9398213028907776,1.0,0.0,3.0,1.0,0.0
18007380,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8360530734062195,0.3902555704116821,0.3537921011447906,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8542133569717407,0.4181864559650421,0.3985542953014374,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8439967036247253,0.4023132026195526,0.2835550904273987,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8223104476928711,0.3698291480541229,0.3532376587390899,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7111861705780029,0.234928548336029,1.0740197896957395,284.8997497558594,284.95001220703125,299.9667053222656,297.0271301269531,298.3694763183594,297.2436218261719,284.902099609375,1.0,0.5718567967414856,0.5823812484741211,0.5823812484741211,1.0,1.0,-2.957459211349488,1.2182981967926023,1.7391611337661743,0.5540923476219177,0.8970498442649841,0.8970498442649841,0.0,165.45521545410156,161.0,71858.4296875,0.0,2305.61181640625,1.0,278.5564270019531,283.1535339355469,300.0447998046875,304.7379455566406,293.1499938964844,293.1499938964844,278.8500061035156,38065.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412371873855591,1.0,0.0,0.0,3.734240293502808,3.734265565872192,9.304602031079412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.669921875,0.0,1644.73486328125,1895.4371337890625,0.0,2853.276611328125,0.92582106590271,1.0,0.0,3.0,1.0,0.0
18007440,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8360530734062195,0.3902555704116821,0.3537921011447906,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8542133569717407,0.4181864559650421,0.3985542953014374,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8439967036247253,0.4023132026195526,0.2835550904273987,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8223104476928711,0.3698291480541229,0.3532376587390899,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7111861705780029,0.234928548336029,1.0740197896957395,284.8997497558594,284.95001220703125,299.9667053222656,297.0271301269531,298.3694763183594,297.2436218261719,284.902099609375,1.0,0.5718567967414856,0.5823812484741211,0.5823812484741211,1.0,1.0,-2.957459211349488,1.2182981967926023,1.7391611337661743,0.5540923476219177,0.8970498442649841,0.8970498442649841,0.0,165.45521545410156,161.0,71858.4296875,0.0,2305.61181640625,1.0,278.5564270019531,283.1535339355469,300.0447998046875,304.7379455566406,293.1499938964844,293.1499938964844,278.8500061035156,38065.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412371873855591,1.0,0.0,0.0,3.734240293502808,3.734265565872192,9.304602031079412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10703.669921875,0.0,1644.73486328125,1895.4371337890625,0.0,2853.276611328125,0.92582106590271,1.0,0.0,3.0,1.0,0.0
18007500,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8369951844215393,0.3909249007701874,0.354066252708435,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8554980754852295,0.4192053973674774,0.3992685079574585,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8448939323425293,0.4028016328811645,0.2837019860744476,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.82334965467453,0.3705127835273742,0.3536719977855682,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.7118672132492065,0.2350899428129196,1.0740329027175903,285.028076171875,284.95001220703125,299.995849609375,297.0375061035156,298.3800354003906,297.2430419921875,285.0312194824219,1.0,0.5716588497161865,0.5812684297561646,0.5812684297561646,1.0,1.0,-2.959357023239136,1.217826247215271,1.7415306568145752,0.553115725517273,0.986876368522644,0.986876368522644,0.0,164.9154815673828,161.0,71139.140625,0.0,2306.275390625,1.0,278.8041687011719,283.29376220703125,300.0115051269531,304.5369873046875,293.1499938964844,293.1499938964844,278.8500061035156,34023.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361842036247253,1.0,0.0,0.0,3.7818548679351807,3.7818796634674072,9.543397254674346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11102.47265625,0.0,1669.5487060546875,1895.4371337890625,0.0,2806.0859375,0.9351016283035278,1.0,0.0,3.0,1.0,0.0
18007560,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8404507040977478,0.3918426036834717,0.3547450304031372,297.3128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.8593419790267944,0.4204127788543701,0.4002637267112732,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8482764363288879,0.4034789502620697,0.2840732634067535,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184326171875,0.8267000317573547,0.371351808309555,0.3543321192264557,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.7146678566932678,0.235384464263916,1.074723720550537,285.018310546875,284.95001220703125,300.02496337890625,297.0477905273437,298.3919677734375,297.24468994140625,285.0166931152344,1.0,0.5707590579986572,0.580197274684906,0.580197274684906,1.0,1.0,-2.963437557220459,1.218363881111145,1.745073676109314,0.5526846647262573,1.0,1.0,0.0,162.68930053710938,149.0,71389.1875,0.0,2302.302490234375,1.0,278.8436584472656,283.2793273925781,300.03338623046875,304.62030029296875,293.1499938964844,293.1499938964844,278.54998779296875,33339.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351438641548157,1.0,0.0,0.0,3.848411083221436,3.8484365940094,9.88225792752928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12001.4931640625,0.0,1744.3265380859375,1895.4371337890625,0.0,2796.380126953125,0.9479327201843262,1.0,0.0,3.0,1.0,0.0
18007620,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8495692610740662,0.3924303948879242,0.3553134500980377,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.869625985622406,0.4219545423984527,0.4016703367233276,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.857421875,0.4038016498088836,0.2842973470687866,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8356056809425354,0.3722182810306549,0.3550939857959747,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.722025990486145,0.2354773730039596,1.0745296478271484,284.8965759277344,284.95001220703125,300.08306884765625,297.0682373046875,298.409912109375,297.238525390625,284.89874267578125,1.0,0.5671594738960266,0.5780549049377441,0.5780549049377441,1.0,1.0,-2.966772079467773,1.2172352075576782,1.7495368719100952,0.5508471131324768,0.899951159954071,0.899951159954071,0.0,156.24264526367188,137.0,72180.25,0.0,2275.630126953125,1.0,278.55682373046875,283.1418151855469,300.0823669433594,304.798095703125,293.1499938964844,293.1499938964844,278.8500061035156,38289.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841350793838501,1.0,0.0,0.0,3.760781764984131,3.760807275772095,9.437338803763852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.4931640625,0.0,1677.5938720703125,1895.4371337890625,0.0,2854.338623046875,0.9318191409111024,1.0,0.0,3.0,1.0,0.0
18007680,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8495692610740662,0.3924303948879242,0.3553134500980377,297.3076477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.869625985622406,0.4219545423984527,0.4016703367233276,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.857421875,0.4038016498088836,0.2842973470687866,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.8356056809425354,0.3722182810306549,0.3550939857959747,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.722025990486145,0.2354773730039596,1.0745296478271484,284.8965759277344,284.95001220703125,300.08306884765625,297.0682373046875,298.409912109375,297.238525390625,284.89874267578125,1.0,0.5671594738960266,0.5780549049377441,0.5780549049377441,1.0,1.0,-2.966772079467773,1.2172352075576782,1.7495368719100952,0.5508471131324768,0.899951159954071,0.899951159954071,0.0,156.24264526367188,137.0,72180.25,0.0,2275.630126953125,1.0,278.55682373046875,283.1418151855469,300.0823669433594,304.798095703125,293.1499938964844,293.1499938964844,278.8500061035156,38289.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841350793838501,1.0,0.0,0.0,3.760781764984131,3.760807275772095,9.437338803763852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10756.4931640625,0.0,1677.5938720703125,1895.4371337890625,0.0,2854.338623046875,0.9318191409111024,1.0,0.0,3.0,1.0,0.0
18007740,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8642899990081787,0.3941975235939026,0.3562131226062774,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8856972455978394,0.4243397116661072,0.4032854437828064,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8721767663955688,0.4050440192222595,0.2846778929233551,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.849624514579773,0.3738086819648742,0.3559923768043518,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7332914471626282,0.2360639721155166,1.0746219158172607,285.02069091796875,284.95001220703125,300.1410217285156,297.0884094238281,298.4331970214844,297.24151611328125,285.0194091796875,1.0,0.5621435046195984,0.5759125351905823,0.5759125351905823,1.0,1.0,-2.971435070037842,1.2166876792907717,1.7547473907470703,0.549070417881012,1.0,1.0,0.0,147.03329467773438,125.0,71624.546875,0.0,2237.251708984375,1.0,278.8439636230469,283.2744445800781,300.0721740722656,304.6761169433594,293.1499938964844,293.1499938964844,278.54998779296875,33638.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349190950393677,1.0,0.0,0.0,3.8651857376098633,3.8652114868164062,9.968596259568583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.775390625,0.0,1767.29833984375,1895.4371337890625,0.0,2794.283203125,0.9517998695373536,1.0,0.0,3.0,1.0,0.0
18007800,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8642899990081787,0.3941975235939026,0.3562131226062774,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8856972455978394,0.4243397116661072,0.4032854437828064,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8721767663955688,0.4050440192222595,0.2846778929233551,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.849624514579773,0.3738086819648742,0.3559923768043518,297.1920471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.7332914471626282,0.2360639721155166,1.0746219158172607,285.02069091796875,284.95001220703125,300.1410217285156,297.0884094238281,298.4331970214844,297.24151611328125,285.0194091796875,1.0,0.5621435046195984,0.5759125351905823,0.5759125351905823,1.0,1.0,-2.971435070037842,1.2166876792907717,1.7547473907470703,0.549070417881012,1.0,1.0,0.0,147.03329467773438,125.0,71624.546875,0.0,2237.251708984375,1.0,278.8439636230469,283.2744445800781,300.0721740722656,304.6761169433594,293.1499938964844,293.1499938964844,278.54998779296875,33638.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349190950393677,1.0,0.0,0.0,3.8651857376098633,3.8652114868164062,9.968596259568583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12053.775390625,0.0,1767.29833984375,1895.4371337890625,0.0,2794.283203125,0.9517998695373536,1.0,0.0,3.0,1.0,0.0
18007860,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8825644850730896,0.3948527574539184,0.3567357957363128,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.905412495136261,0.4259799718856811,0.4046611785888672,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8905355930328369,0.4054284691810608,0.2848486602306366,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8672314882278442,0.3747323751449585,0.3566757440567016,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7472309470176697,0.2362633794546127,1.0742782354354858,284.8961486816406,284.95001220703125,300.1988220214844,297.1082458496094,298.4515380859375,297.23651123046875,284.8981628417969,1.0,0.5563293695449829,0.5738832950592041,0.5738832950592041,1.0,1.0,-2.974339008331299,1.2154287099838257,1.7589101791381836,0.5471627116203308,0.9036184549331664,0.9036184549331664,0.0,136.9628143310547,113.0,72445.4296875,0.0,2191.289306640625,1.0,278.5568542480469,283.1335144042969,300.1216125488281,304.8551940917969,293.1499938964844,293.1499938964844,278.25,38277.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409637212753296,1.0,0.0,0.0,3.781283378601074,3.781309127807617,9.540513019601349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.8388671875,0.0,1701.8431396484375,1895.4371337890625,0.0,2850.720947265625,0.9362815022468568,1.0,0.0,3.0,1.0,0.0
18007920,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8825644850730896,0.3948527574539184,0.3567357957363128,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.905412495136261,0.4259799718856811,0.4046611785888672,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89605712890625,0.8905355930328369,0.4054284691810608,0.2848486602306366,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8672314882278442,0.3747323751449585,0.3566757440567016,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7472309470176697,0.2362633794546127,1.0742782354354858,284.8961486816406,284.95001220703125,300.1988220214844,297.1082458496094,298.4515380859375,297.23651123046875,284.8981628417969,1.0,0.5563293695449829,0.5738832950592041,0.5738832950592041,1.0,1.0,-2.974339008331299,1.2154287099838257,1.7589101791381836,0.5471627116203308,0.9036184549331664,0.9036184549331664,0.0,136.9628143310547,113.0,72445.4296875,0.0,2191.289306640625,1.0,278.5568542480469,283.1335144042969,300.1216125488281,304.8551940917969,293.1499938964844,293.1499938964844,278.25,38277.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409637212753296,1.0,0.0,0.0,3.781283378601074,3.781309127807617,9.540513019601349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12293.8388671875,0.0,1701.8431396484375,1895.4371337890625,0.0,2850.720947265625,0.9362815022468568,1.0,0.0,3.0,1.0,0.0
18007980,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9045907855033876,0.3954931199550628,0.356800377368927,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9312946796417236,0.4275793731212616,0.4056687653064728,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.91309255361557,0.4057574868202209,0.2847054600715637,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8888237476348877,0.375587522983551,0.3569998741149902,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7644727826118469,0.2363888770341873,1.0726900100708008,284.8983154296875,284.95001220703125,300.2563781738281,297.1277770996094,298.4696655273437,297.2315979003906,284.8993530273437,1.0,0.5497657656669617,0.5718540549278259,0.5718540549278259,1.0,1.0,-2.9739341735839844,1.2126855850219729,1.7612485885620115,0.54437255859375,0.8458211421966553,0.8458211421966553,0.0,126.390869140625,101.0,72465.25,0.0,2136.97119140625,1.0,278.2577209472656,283.1143798828125,300.12713623046875,304.8728332519531,293.1499938964844,293.1499938964844,278.54998779296875,40144.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428879380226135,1.0,0.0,0.0,3.565929412841797,3.565953493118286,8.484744853376469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.4970703125,0.0,1471.924560546875,1895.4371337890625,0.0,2868.708984375,0.8906047344207764,1.0,0.0,3.0,1.0,0.0
18008040,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9045907855033876,0.3954931199550628,0.356800377368927,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9312946796417236,0.4275793731212616,0.4056687653064728,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.91309255361557,0.4057574868202209,0.2847054600715637,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8888237476348877,0.375587522983551,0.3569998741149902,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.7644727826118469,0.2363888770341873,1.0726900100708008,284.8983154296875,284.95001220703125,300.2563781738281,297.1277770996094,298.4696655273437,297.2315979003906,284.8993530273437,1.0,0.5497657656669617,0.5718540549278259,0.5718540549278259,1.0,1.0,-2.9739341735839844,1.2126855850219729,1.7612485885620115,0.54437255859375,0.8458211421966553,0.8458211421966553,0.0,126.390869140625,101.0,72465.25,0.0,2136.97119140625,1.0,278.2577209472656,283.1143798828125,300.12713623046875,304.8728332519531,293.1499938964844,293.1499938964844,278.54998779296875,40144.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428879380226135,1.0,0.0,0.0,3.565929412841797,3.565953493118286,8.484744853376469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10916.4970703125,0.0,1471.924560546875,1895.4371337890625,0.0,2868.708984375,0.8906047344207764,1.0,0.0,3.0,1.0,0.0
18008100,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.9202517867088318,0.3964443206787109,0.3571844696998596,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.019287109375,0.948097050189972,0.4288409948348999,0.4064298570156097,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.9292505383491516,0.4064363837242126,0.2848475277423858,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.9029788374900818,0.3764238357543945,0.3573822677135467,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177917480469,0.7760665416717529,0.2367256581783294,1.0725326538085938,285.0193176269531,284.95001220703125,300.2850646972656,297.1374206542969,298.48162841796875,297.2340087890625,285.0204467773437,1.0,0.5464255213737488,0.5708394646644592,0.5708394646644592,1.0,1.0,-2.975746154785156,1.212204933166504,1.763541340827942,0.5433522462844849,0.9291542172431946,0.9291542172431946,0.0,120.56683349609376,101.0,71818.2734375,0.0,2110.5556640625,1.0,278.4996032714844,283.2456970214844,300.0979309082031,304.6708068847656,293.1499938964844,293.1499938964844,278.54998779296875,34558.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366902470588684,1.0,0.0,0.0,3.613972187042236,3.613995552062988,8.714910109119955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.4013671875,0.0,1482.77294921875,1895.4371337890625,0.0,2810.80859375,0.8981695175170898,1.0,0.0,3.0,1.0,0.0
18008160,297.2447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9400586485862732,0.3974644839763641,0.3578860759735107,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.9668630361557008,0.4301807880401611,0.4074462056159973,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9487067461013794,0.4072002172470093,0.2852004170417785,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.9215095043182372,0.3773384988307953,0.3579952716827392,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.790386974811554,0.2371403276920318,1.0731525421142578,285.0008544921875,284.95001220703125,300.3136901855469,297.1469421386719,298.4941711425781,297.2373962402344,284.9996643066406,1.0,0.5431684851646423,0.5698713064193726,0.5698713064193726,1.0,1.0,-2.9797160625457764,1.2127225399017334,1.766993522644043,0.5428937077522278,0.9371590614318848,0.9371590614318848,0.0,114.42572784423828,89.0,72042.59375,0.0,2086.18994140625,1.0,278.5423583984375,283.2265625,300.1240234375,304.7562561035156,293.1499938964844,293.1499938964844,278.25,33752.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350709676742554,1.0,0.0,0.0,3.676922082901001,3.676945924758911,9.021154596666748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12183.9130859375,0.0,1546.385986328125,1895.4371337890625,0.0,2795.69970703125,0.9095445871353148,1.0,0.0,3.0,1.0,0.0
18008220,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9784470200538636,0.3982833921909332,0.3584527969360351,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.4320281445980072,0.4084333479404449,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9851861596107484,0.4077721834182739,0.285427987575531,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9624772667884828,0.3784117400646209,0.3587309420108795,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8209479451179504,0.2374938726425171,1.0731467008590698,284.9194030761719,284.95001220703125,300.3707580566406,297.16571044921875,298.5133056640625,297.23468017578125,284.92010498046875,1.0,0.5363961458206177,0.5679349303245544,0.5679349303245544,1.0,1.0,-2.9822206497192383,1.2112891674041748,1.770931363105774,0.5410224199295044,0.8625961542129517,0.8625961542129517,0.0,103.05548095703124,109.0,72628.109375,0.0,2033.012939453125,1.0,278.2575988769531,283.126708984375,300.1747131347656,304.92340087890625,293.1499938964844,293.1499938964844,278.54998779296875,38189.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402072191238403,1.0,0.0,0.0,3.565727949142456,3.565751552581787,8.483786473334476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5263671875,0.0,1457.419677734375,1895.4371337890625,0.0,2843.6513671875,0.8887360692024231,1.0,0.0,3.0,1.0,0.0
18008280,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9784470200538636,0.3982833921909332,0.3584527969360351,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.9990000128746032,0.4320281445980072,0.4084333479404449,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.9851861596107484,0.4077721834182739,0.285427987575531,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9624772667884828,0.3784117400646209,0.3587309420108795,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8209479451179504,0.2374938726425171,1.0731467008590698,284.9194030761719,284.95001220703125,300.3707580566406,297.16571044921875,298.5133056640625,297.23468017578125,284.92010498046875,1.0,0.5363961458206177,0.5679349303245544,0.5679349303245544,1.0,1.0,-2.9822206497192383,1.2112891674041748,1.770931363105774,0.5410224199295044,0.8625961542129517,0.8625961542129517,0.0,103.05548095703124,109.0,72628.109375,0.0,2033.012939453125,1.0,278.2575988769531,283.126708984375,300.1747131347656,304.92340087890625,293.1499938964844,293.1499938964844,278.54998779296875,38189.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402072191238403,1.0,0.0,0.0,3.565727949142456,3.565751552581787,8.483786473334476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.5263671875,0.0,1457.419677734375,1895.4371337890625,0.0,2843.6513671875,0.8887360692024231,1.0,0.0,3.0,1.0,0.0
18008340,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.978068709373474,0.39995077252388,0.3597539663314819,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.4348568916320801,0.4107090830802917,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9845516085624696,0.4090287983417511,0.2861778140068054,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9621298313140868,0.380023717880249,0.3601153790950775,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8203343749046326,0.2381873726844787,1.0758471488952637,285.0101013183594,284.95001220703125,300.427490234375,297.1840515136719,298.5373229980469,297.2399597167969,285.0086975097656,1.0,0.5392205715179443,0.5659986138343811,0.5659986138343811,1.0,1.0,-2.9928574562072754,1.213512659072876,1.7793447971343994,0.5402454733848572,0.9539837837219238,0.9539837837219238,0.0,103.88186645507812,129.0,72385.890625,0.0,2054.996826171875,1.0,278.5426330566406,283.2259521484375,300.1688232421875,304.8210754394531,293.1499938964844,293.1499938964844,278.25,33076.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340840935707092,1.0,0.0,0.0,3.695601224899292,3.695625066757202,9.113044256991998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.76953125,0.0,1562.345458984375,1895.4371337890625,0.0,2786.49658203125,0.9131866693496704,1.0,0.0,3.0,1.0,0.0
18008400,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.978068709373474,0.39995077252388,0.3597539663314819,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9990000128746032,0.4348568916320801,0.4107090830802917,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101623535156,0.9845516085624696,0.4090287983417511,0.2861778140068054,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.9621298313140868,0.380023717880249,0.3601153790950775,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8203343749046326,0.2381873726844787,1.0758471488952637,285.0101013183594,284.95001220703125,300.427490234375,297.1840515136719,298.5373229980469,297.2399597167969,285.0086975097656,1.0,0.5392205715179443,0.5659986138343811,0.5659986138343811,1.0,1.0,-2.9928574562072754,1.213512659072876,1.7793447971343994,0.5402454733848572,0.9539837837219238,0.9539837837219238,0.0,103.88186645507812,129.0,72385.890625,0.0,2054.996826171875,1.0,278.5426330566406,283.2259521484375,300.1688232421875,304.8210754394531,293.1499938964844,293.1499938964844,278.25,33076.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340840935707092,1.0,0.0,0.0,3.695601224899292,3.695625066757202,9.113044256991998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.76953125,0.0,1562.345458984375,1895.4371337890625,0.0,2786.49658203125,0.9131866693496704,1.0,0.0,3.0,1.0,0.0
