time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008460,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9480982422828674,0.4003852009773254,0.360795795917511,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9758986234664916,0.4362620711326599,0.4133892953395843,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9557281732559204,0.409323513507843,0.2868480384349823,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9302204847335817,0.3808571696281433,0.3614857494831085,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7958250641822815,0.238346129655838,1.0790823698043823,284.916748046875,284.95001220703125,300.48388671875,297.20196533203125,298.5539245605469,297.2335510253906,284.918212890625,1.0,0.5469803810119629,0.5639501214027405,0.5639501214027405,1.0,1.0,-3.0036630630493164,1.215537190437317,1.788125991821289,0.5398657321929932,0.8732998371124268,0.8732998371124268,0.0,113.73253631591795,149.0,73224.0078125,0.0,2124.021728515625,1.0,278.2573547363281,283.1123352050781,300.2167358398437,305.0032043457031,293.1499938964844,293.1499938964844,278.54998779296875,37874.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403552770614624,1.0,0.0,0.0,3.6045329570770255,3.604556798934937,8.669444468978327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.9873046875,0.0,1497.0218505859375,1895.4371337890625,0.0,2845.034912109375,0.8970277309417725,1.0,0.0,3.0,1.0,0.0
18008520,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9480982422828674,0.4003852009773254,0.360795795917511,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.9758986234664916,0.4362620711326599,0.4133892953395843,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9557281732559204,0.409323513507843,0.2868480384349823,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.9302204847335817,0.3808571696281433,0.3614857494831085,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158935546875,0.7958250641822815,0.238346129655838,1.0790823698043823,284.916748046875,284.95001220703125,300.48388671875,297.20196533203125,298.5539245605469,297.2335510253906,284.918212890625,1.0,0.5469803810119629,0.5639501214027405,0.5639501214027405,1.0,1.0,-3.0036630630493164,1.215537190437317,1.788125991821289,0.5398657321929932,0.8732998371124268,0.8732998371124268,0.0,113.73253631591795,149.0,73224.0078125,0.0,2124.021728515625,1.0,278.2573547363281,283.1123352050781,300.2167358398437,305.0032043457031,293.1499938964844,293.1499938964844,278.54998779296875,37874.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403552770614624,1.0,0.0,0.0,3.6045329570770255,3.604556798934937,8.669444468978327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11048.9873046875,0.0,1497.0218505859375,1895.4371337890625,0.0,2845.034912109375,0.8970277309417725,1.0,0.0,3.0,1.0,0.0
18008580,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9100302457809448,0.4016990065574646,0.3622523546218872,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9406800270080566,0.4384181201457977,0.4157496690750122,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9173336625099182,0.4103060960769653,0.287781149148941,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8944792151451111,0.3822093307971954,0.3631393313407898,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7673013806343079,0.2387717515230178,1.0830869674682615,285.01239013671875,284.95001220703125,300.5399169921875,297.2193908691406,298.5747375488281,297.2344665527344,285.0105285644531,1.0,0.5574134588241577,0.5619015693664551,0.5619015693664551,1.0,1.0,-3.0161654949188232,1.2182888984680176,1.7978767156600952,0.5395448803901672,0.9695443511009216,0.9695443511009216,0.0,127.8008270263672,169.0,73026.7421875,0.0,2218.228759765625,1.0,278.54296875,283.214111328125,300.20782470703125,304.90435791015625,293.1499938964844,293.1499938964844,278.25,32962.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349696397781372,1.0,0.0,0.0,3.7386012077331534,3.7386257648468018,9.326347480964614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.0634765625,0.0,1610.7119140625,1895.4371337890625,0.0,2794.7548828125,0.9227946400642396,1.0,0.0,3.0,1.0,0.0
18008640,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9100302457809448,0.4016990065574646,0.3622523546218872,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9406800270080566,0.4384181201457977,0.4157496690750122,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9173336625099182,0.4103060960769653,0.287781149148941,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8944792151451111,0.3822093307971954,0.3631393313407898,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.7673013806343079,0.2387717515230178,1.0830869674682615,285.01239013671875,284.95001220703125,300.5399169921875,297.2193908691406,298.5747375488281,297.2344665527344,285.0105285644531,1.0,0.5574134588241577,0.5619015693664551,0.5619015693664551,1.0,1.0,-3.0161654949188232,1.2182888984680176,1.7978767156600952,0.5395448803901672,0.9695443511009216,0.9695443511009216,0.0,127.8008270263672,169.0,73026.7421875,0.0,2218.228759765625,1.0,278.54296875,283.214111328125,300.20782470703125,304.90435791015625,293.1499938964844,293.1499938964844,278.25,32962.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349696397781372,1.0,0.0,0.0,3.7386012077331534,3.7386257648468018,9.326347480964614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.0634765625,0.0,1610.7119140625,1895.4371337890625,0.0,2794.7548828125,0.9227946400642396,1.0,0.0,3.0,1.0,0.0
18008700,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8933116793632507,0.4018363952636719,0.3629657328128814,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9218791127204896,0.4391568303108215,0.4169715344905853,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8997375965118408,0.4104005992412567,0.288257747888565,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.8785054683685303,0.3825662136077881,0.3639844954013824,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.7540117502212524,0.2387752532958984,1.0852100849151611,284.8782043457031,284.95001220703125,300.5677795410156,297.2279357910156,298.5829467773437,297.2314758300781,284.8753967285156,1.0,0.5632638335227966,0.5608773231506348,0.5608773231506348,1.0,1.0,-3.0226385593414307,1.2197281122207642,1.802910566329956,0.5395071506500244,0.8792214393615723,0.8792214393615723,0.0,136.0,169.0,74024.078125,0.0,2272.01708984375,1.0,278.2956848144531,283.0619812011719,300.258056640625,305.1458435058594,293.1499938964844,293.1499938964844,278.25,36976.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403462767601013,1.0,0.0,0.0,3.715943336486816,3.715968370437622,9.213645171257668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12014.529296875,0.0,1615.21630859375,1895.4371337890625,0.0,2844.95068359375,0.9186648726463318,1.0,0.0,3.0,1.0,0.0
18008760,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8768850564956665,0.401794821023941,0.3632659316062927,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.903841197490692,0.4397599995136261,0.4178953170776367,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8831148743629456,0.4103359282016754,0.2884806990623474,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.8628356456756592,0.3827823996543884,0.3645545244216919,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7411701083183289,0.2386592030525207,1.086471676826477,284.9106750488281,284.95001220703125,300.5955505371094,297.236328125,298.5899353027344,297.22686767578125,284.9125061035156,1.0,0.5692326426506042,0.5597783327102661,0.5597783327102661,1.0,1.0,-3.0265815258026123,1.2199490070343018,1.8066325187683103,0.5387752056121826,0.8812602758407593,0.8812602758407593,0.0,145.0448455810547,189.0,73866.4609375,0.0,2325.808837890625,1.0,278.2572631835937,283.093505859375,300.2521057128906,305.0829162597656,293.1499938964844,293.1499938964844,278.54998779296875,37944.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413872122764587,1.0,0.0,0.0,3.649731397628784,3.649755716323853,8.888226261660748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.08984375,0.0,1547.4141845703125,1895.4371337890625,0.0,2854.678955078125,0.9070218801498412,1.0,0.0,3.0,1.0,0.0
18008820,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8507404923439026,0.4028896987438202,0.3646537065505981,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.876621425151825,0.4418302476406097,0.4203377962112427,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.856333315372467,0.4111508727073669,0.2894002795219421,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8379855751991272,0.3839564919471741,0.3661839962005615,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7204115390777588,0.238880842924118,1.0902667045593262,285.0136108398437,284.95001220703125,300.6507568359375,297.2527160644531,298.6095275878906,297.2271423339844,285.0118408203125,1.0,0.5817400813102722,0.5575804114341736,0.5575804114341736,1.0,1.0,-3.038804769515991,1.2222578525543213,1.81654691696167,0.5380577445030212,0.9813165664672852,0.9813165664672852,0.0,163.35690307617188,207.0,73603.53125,0.0,2443.022216796875,1.0,278.54327392578125,283.2026062011719,300.2411193847656,304.9768371582031,293.1499938964844,293.1499938964844,278.25,33069.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359916806221008,1.0,0.0,0.0,3.777621746063232,3.777646541595459,9.52204516124766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.134765625,0.0,1657.1466064453125,1895.4371337890625,0.0,2804.2890625,0.9316952228546144,1.0,0.0,3.0,1.0,0.0
18008880,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8507404923439026,0.4028896987438202,0.3646537065505981,297.30517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.876621425151825,0.4418302476406097,0.4203377962112427,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.856333315372467,0.4111508727073669,0.2894002795219421,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8379855751991272,0.3839564919471741,0.3661839962005615,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7204115390777588,0.238880842924118,1.0902667045593262,285.0136108398437,284.95001220703125,300.6507568359375,297.2527160644531,298.6095275878906,297.2271423339844,285.0118408203125,1.0,0.5817400813102722,0.5575804114341736,0.5575804114341736,1.0,1.0,-3.038804769515991,1.2222578525543213,1.81654691696167,0.5380577445030212,0.9813165664672852,0.9813165664672852,0.0,163.35690307617188,207.0,73603.53125,0.0,2443.022216796875,1.0,278.54327392578125,283.2026062011719,300.2411193847656,304.9768371582031,293.1499938964844,293.1499938964844,278.25,33069.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359916806221008,1.0,0.0,0.0,3.777621746063232,3.777646541595459,9.52204516124766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12507.134765625,0.0,1657.1466064453125,1895.4371337890625,0.0,2804.2890625,0.9316952228546144,1.0,0.0,3.0,1.0,0.0
18008940,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.829547643661499,0.4027903079986572,0.3655590116977691,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8543376326560974,0.4430629014968872,0.4224552810192108,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8347145915031433,0.4110408723354339,0.2900519669055938,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8176423907279968,0.3843785226345062,0.3675222098827362,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7012734413146973,0.2386014610528946,1.0931909084320068,284.90704345703125,284.95001220703125,300.7054748535156,297.2685241699219,298.6236572265625,297.2191162109375,284.90899658203125,1.0,0.5938896536827087,0.555382490158081,0.555382490158081,1.0,1.0,-3.0483546257019043,1.2233110666275024,1.8250435590744016,0.536875307559967,0.8887705206871033,0.8887705206871033,0.0,182.189208984375,195.0,74442.234375,0.0,2558.7685546875,1.0,278.2567443847656,283.0773620605469,300.28399658203125,305.1537170410156,293.1499938964844,293.1499938964844,278.54998779296875,38015.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423335552215576,1.0,0.0,0.0,3.6897897720336914,3.689814329147339,9.084405405701546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.369140625,0.0,1593.1300048828125,1895.4371337890625,0.0,2863.525634765625,0.9159955382347108,1.0,0.0,3.0,1.0,0.0
18009000,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.829547643661499,0.4027903079986572,0.3655590116977691,297.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8543376326560974,0.4430629014968872,0.4224552810192108,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8347145915031433,0.4110408723354339,0.2900519669055938,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8176423907279968,0.3843785226345062,0.3675222098827362,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7012734413146973,0.2386014610528946,1.0931909084320068,284.90704345703125,284.95001220703125,300.7054748535156,297.2685241699219,298.6236572265625,297.2191162109375,284.90899658203125,1.0,0.5938896536827087,0.555382490158081,0.555382490158081,1.0,1.0,-3.0483546257019043,1.2233110666275024,1.8250435590744016,0.536875307559967,0.8887705206871033,0.8887705206871033,0.0,182.189208984375,195.0,74442.234375,0.0,2558.7685546875,1.0,278.2567443847656,283.0773620605469,300.28399658203125,305.1537170410156,293.1499938964844,293.1499938964844,278.54998779296875,38015.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423335552215576,1.0,0.0,0.0,3.6897897720336914,3.689814329147339,9.084405405701546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11237.369140625,0.0,1593.1300048828125,1895.4371337890625,0.0,2863.525634765625,0.9159955382347108,1.0,0.0,3.0,1.0,0.0
18009060,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8248275518417358,0.4037884473800659,0.3663452863693237,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.849894642829895,0.4450841546058655,0.4243219494819641,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8298292756080627,0.4117954969406128,0.290534645318985,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8130301833152771,0.3854742348194122,0.3685464859008789,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6963823437690735,0.2387302219867706,1.0940502882003784,285.0111999511719,284.95001220703125,300.7597351074219,297.2837829589844,298.6425476074219,297.2196960449219,285.0092468261719,1.0,0.5970135927200317,0.5532187223434448,0.5532187223434448,1.0,1.0,-3.0543878078460693,1.222834229469299,1.83155369758606,0.5348289608955383,0.9880600571632384,0.9880600571632384,0.0,187.50567626953125,183.0,74009.546875,0.0,2597.980712890625,1.0,278.54351806640625,283.1898498535156,300.2711486816406,305.037353515625,293.1499938964844,293.1499938964844,278.25,33278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836759090423584,1.0,0.0,0.0,3.8091652393341056,3.809190273284912,9.681727988208877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.0234375,0.0,1696.3126220703125,1895.4371337890625,0.0,2811.450927734375,0.9389551877975464,1.0,0.0,3.0,1.0,0.0
18009120,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8248275518417358,0.4037884473800659,0.3663452863693237,297.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.849894642829895,0.4450841546058655,0.4243219494819641,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8298292756080627,0.4117954969406128,0.290534645318985,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8130301833152771,0.3854742348194122,0.3685464859008789,297.1706237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6963823437690735,0.2387302219867706,1.0940502882003784,285.0111999511719,284.95001220703125,300.7597351074219,297.2837829589844,298.6425476074219,297.2196960449219,285.0092468261719,1.0,0.5970135927200317,0.5532187223434448,0.5532187223434448,1.0,1.0,-3.0543878078460693,1.222834229469299,1.83155369758606,0.5348289608955383,0.9880600571632384,0.9880600571632384,0.0,187.50567626953125,183.0,74009.546875,0.0,2597.980712890625,1.0,278.54351806640625,283.1898498535156,300.2711486816406,305.037353515625,293.1499938964844,293.1499938964844,278.25,33278.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836759090423584,1.0,0.0,0.0,3.8091652393341056,3.809190273284912,9.681727988208877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12593.0234375,0.0,1696.3126220703125,1895.4371337890625,0.0,2811.450927734375,0.9389551877975464,1.0,0.0,3.0,1.0,0.0
18009180,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.827195942401886,0.4037301242351532,0.3664855360984802,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8531904220581055,0.4463696777820587,0.4256511628627777,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.832179069519043,0.4117457270622253,0.2906068861484527,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.81571364402771,0.3859313726425171,0.3690772950649261,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6983679533004761,0.2384928464889526,1.093144416809082,284.9003295898437,284.95001220703125,300.8134460449219,297.29840087890625,298.6565246582031,297.213134765625,284.9023132324219,1.0,0.5957005023956299,0.5510548949241638,0.5510548949241638,1.0,1.0,-3.055799722671509,1.2202802896499634,1.8355194330215447,0.5318637490272522,0.8891475796699524,0.8891475796699524,0.0,185.33790588378903,171.0,74658.5703125,0.0,2589.39794921875,1.0,278.2565612792969,283.0635986328125,300.3114929199219,305.1999816894531,293.1499938964844,293.1499938964844,278.54998779296875,38355.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426193594932556,1.0,0.0,0.0,3.710694551467896,3.710719585418701,9.18763419122115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.7783203125,0.0,1619.6629638671875,1895.4371337890625,0.0,2866.197265625,0.9208661913871764,1.0,0.0,3.0,1.0,0.0
18009240,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.827195942401886,0.4037301242351532,0.3664855360984802,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8531904220581055,0.4463696777820587,0.4256511628627777,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.832179069519043,0.4117457270622253,0.2906068861484527,297.23193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.81571364402771,0.3859313726425171,0.3690772950649261,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.6983679533004761,0.2384928464889526,1.093144416809082,284.9003295898437,284.95001220703125,300.8134460449219,297.29840087890625,298.6565246582031,297.213134765625,284.9023132324219,1.0,0.5957005023956299,0.5510548949241638,0.5510548949241638,1.0,1.0,-3.055799722671509,1.2202802896499634,1.8355194330215447,0.5318637490272522,0.8891475796699524,0.8891475796699524,0.0,185.33790588378903,171.0,74658.5703125,0.0,2589.39794921875,1.0,278.2565612792969,283.0635986328125,300.3114929199219,305.1999816894531,293.1499938964844,293.1499938964844,278.54998779296875,38355.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426193594932556,1.0,0.0,0.0,3.710694551467896,3.710719585418701,9.18763419122115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.7783203125,0.0,1619.6629638671875,1895.4371337890625,0.0,2866.197265625,0.9208661913871764,1.0,0.0,3.0,1.0,0.0
18009300,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8302559852600098,0.4042100012302398,0.3665178418159485,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8568786382675171,0.4473805427551269,0.4262635707855224,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8352416157722473,0.4121170341968536,0.2906017899513244,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.818904459476471,0.3864735066890716,0.3692782819271087,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.7011144161224365,0.2385719120502472,1.0923514366149902,285.02325439453125,284.95001220703125,300.840087890625,297.3054504394531,298.6656494140625,297.213623046875,285.0255126953125,1.0,0.5939708948135376,0.5499730110168457,0.5499730110168457,1.0,1.0,-3.0558512210845947,1.2187176942825315,1.837133526802063,0.5301159024238586,0.9748921394348145,0.9748921394348145,0.0,182.4313201904297,171.0,73895.1640625,0.0,2574.35791015625,1.0,278.50360107421875,283.1990661621094,300.2781066894531,304.992431640625,293.1499938964844,293.1499938964844,278.54998779296875,34169.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8375905752182007,1.0,0.0,0.0,3.757041931152344,3.7570667266845694,9.41857820180303e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11678.15625,0.0,1641.455810546875,1895.4371337890625,0.0,2819.212158203125,0.9296349883079528,1.0,0.0,3.0,1.0,0.0
18009360,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.8350157737731934,0.4048787355422973,0.3669362962245941,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8623510599136353,0.4485513567924499,0.427170842885971,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.83997642993927,0.4126632511615753,0.2908369302749634,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8236433863639832,0.3871660232543945,0.3697359561920166,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.7053831815719604,0.238773375749588,1.0923277139663696,285.0083312988281,284.95001220703125,300.8666076660156,297.3123779296875,298.676025390625,297.21600341796875,285.006591796875,1.0,0.5919064879417419,0.5489850044250488,0.5489850044250488,1.0,1.0,-3.0582470893859863,1.2182917594909668,1.839955449104309,0.5290188193321228,0.9877506494522096,0.9877506494522096,0.0,178.41107177734375,159.0,74103.7890625,0.0,2557.97314453125,1.0,278.5434875488281,283.18170166015625,300.2973022460937,305.0713806152344,293.1499938964844,293.1499938964844,278.25,33497.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365392684936523,1.0,0.0,0.0,3.8204092979431152,3.820434331893921,9.738970447870088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12619.2119140625,0.0,1711.550537109375,1895.4371337890625,0.0,2809.399169921875,0.941735565662384,1.0,0.0,3.0,1.0,0.0
18009420,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8453912138938904,0.4049585461616516,0.3669582605361938,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8745540380477905,0.4500043988227844,0.4283982813358307,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8505051732063293,0.4127764105796814,0.2908322513103485,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8340075016021729,0.3877684473991394,0.3701446652412414,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7145720720291138,0.2386957854032516,1.0909090042114258,284.9000549316406,284.95001220703125,300.919189453125,297.3256530761719,298.6907653808594,297.21148681640625,284.9020690917969,1.0,0.5867251753807068,0.5470089316368103,0.5470089316368103,1.0,1.0,-3.058537006378174,1.2154539823532104,1.843083143234253,0.5260037183761597,0.8895334005355835,0.8895334005355835,0.0,169.5897979736328,147.0,74711.734375,0.0,2512.509521484375,1.0,278.2565002441406,283.0582275390625,300.3372497558594,305.2299499511719,293.1499938964844,293.1499938964844,278.54998779296875,38464.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420820832252502,1.0,0.0,0.0,3.7173993587493896,3.7174246311187744,9.220866559189744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.7109375,0.0,1628.2359619140625,1895.4371337890625,0.0,2861.174072265625,0.9224595427513124,1.0,0.0,3.0,1.0,0.0
18009480,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8453912138938904,0.4049585461616516,0.3669582605361938,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8745540380477905,0.4500043988227844,0.4283982813358307,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8505051732063293,0.4127764105796814,0.2908322513103485,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8340075016021729,0.3877684473991394,0.3701446652412414,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.7145720720291138,0.2386957854032516,1.0909090042114258,284.9000549316406,284.95001220703125,300.919189453125,297.3256530761719,298.6907653808594,297.21148681640625,284.9020690917969,1.0,0.5867251753807068,0.5470089316368103,0.5470089316368103,1.0,1.0,-3.058537006378174,1.2154539823532104,1.843083143234253,0.5260037183761597,0.8895334005355835,0.8895334005355835,0.0,169.5897979736328,147.0,74711.734375,0.0,2512.509521484375,1.0,278.2565002441406,283.0582275390625,300.3372497558594,305.2299499511719,293.1499938964844,293.1499938964844,278.54998779296875,38464.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420820832252502,1.0,0.0,0.0,3.7173993587493896,3.7174246311187744,9.220866559189744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11287.7109375,0.0,1628.2359619140625,1895.4371337890625,0.0,2861.174072265625,0.9224595427513124,1.0,0.0,3.0,1.0,0.0
18009540,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8600330352783203,0.4062100946903229,0.3673718869686126,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8912349343299866,0.45234015583992,0.4299218356609344,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8653053045272827,0.4138293862342834,0.2910546362400055,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8482437133789062,0.3891284167766571,0.3707817792892456,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7261967062950134,0.2391079515218734,1.0900301933288574,285.0090026855469,284.95001220703125,300.9711608886719,297.3382568359375,298.71063232421875,297.2159118652344,285.0072021484375,1.0,0.5807934999465942,0.5450328588485718,0.5450328588485718,1.0,1.0,-3.0608341693878174,1.213475227355957,1.8473589420318604,0.5232020020484924,0.9891256093978882,0.9891256093978882,0.0,158.97792053222656,135.0,74144.6953125,0.0,2461.46826171875,1.0,278.5436706542969,283.1772155761719,300.3227844238281,305.1004638671875,293.1499938964844,293.1499938964844,278.25,33535.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359097242355347,1.0,0.0,0.0,3.826407194137573,3.826432466506958,9.76957380771637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.6572265625,0.0,1719.096923828125,1895.4371337890625,0.0,2803.524658203125,0.9430317282676696,1.0,0.0,3.0,1.0,0.0
18009600,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8600330352783203,0.4062100946903229,0.3673718869686126,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8912349343299866,0.45234015583992,0.4299218356609344,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8653053045272827,0.4138293862342834,0.2910546362400055,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8482437133789062,0.3891284167766571,0.3707817792892456,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.7261967062950134,0.2391079515218734,1.0900301933288574,285.0090026855469,284.95001220703125,300.9711608886719,297.3382568359375,298.71063232421875,297.2159118652344,285.0072021484375,1.0,0.5807934999465942,0.5450328588485718,0.5450328588485718,1.0,1.0,-3.0608341693878174,1.213475227355957,1.8473589420318604,0.5232020020484924,0.9891256093978882,0.9891256093978882,0.0,158.97792053222656,135.0,74144.6953125,0.0,2461.46826171875,1.0,278.5436706542969,283.1772155761719,300.3227844238281,305.1004638671875,293.1499938964844,293.1499938964844,278.25,33535.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359097242355347,1.0,0.0,0.0,3.826407194137573,3.826432466506958,9.76957380771637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12636.6572265625,0.0,1719.096923828125,1895.4371337890625,0.0,2803.524658203125,0.9430317282676696,1.0,0.0,3.0,1.0,0.0
18009660,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8771330118179321,0.4063498079776764,0.3673806190490722,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9106786847114564,0.4539127349853515,0.4311896860599518,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8826605677604675,0.4140413403511047,0.291065901517868,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8650301098823547,0.389822781085968,0.3712050318717956,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7392343282699585,0.2391260415315628,1.0887022018432615,284.900146484375,284.95001220703125,301.0224609375,297.3501281738281,298.72528076171875,297.2124328613281,284.90216064453125,1.0,0.5744181275367737,0.5431063771247864,0.5431063771247864,1.0,1.0,-3.061302423477173,1.2107187509536743,1.8505836725234983,0.5202386975288391,0.8908390998840332,0.8908390998840332,0.0,148.14013671875,123.0,74758.4609375,0.0,2405.7578125,1.0,278.2564697265625,283.0531311035156,300.3617553710937,305.2582702636719,293.1499938964844,293.1499938964844,278.54998779296875,38463.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414682149887085,1.0,0.0,0.0,3.723619699478149,3.723644733428955,9.25175015709101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.49609375,0.0,1635.4345703125,1895.4371337890625,0.0,2855.435546875,0.9238405227661132,1.0,0.0,3.0,1.0,0.0
18009720,297.2063293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8771330118179321,0.4063498079776764,0.3673806190490722,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9106786847114564,0.4539127349853515,0.4311896860599518,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8826605677604675,0.4140413403511047,0.291065901517868,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8650301098823547,0.389822781085968,0.3712050318717956,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7392343282699585,0.2391260415315628,1.0887022018432615,284.900146484375,284.95001220703125,301.0224609375,297.3501281738281,298.72528076171875,297.2124328613281,284.90216064453125,1.0,0.5744181275367737,0.5431063771247864,0.5431063771247864,1.0,1.0,-3.061302423477173,1.2107187509536743,1.8505836725234983,0.5202386975288391,0.8908390998840332,0.8908390998840332,0.0,148.14013671875,123.0,74758.4609375,0.0,2405.7578125,1.0,278.2564697265625,283.0531311035156,300.3617553710937,305.2582702636719,293.1499938964844,293.1499938964844,278.54998779296875,38463.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414682149887085,1.0,0.0,0.0,3.723619699478149,3.723644733428955,9.25175015709101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11300.49609375,0.0,1635.4345703125,1895.4371337890625,0.0,2855.435546875,0.9238405227661132,1.0,0.0,3.0,1.0,0.0
18009780,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8996593356132507,0.4076477587223053,0.3677944242954254,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9379842877388,0.4563608765602112,0.4327743053436279,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.905342936515808,0.4151782989501953,0.291314959526062,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.887189507484436,0.3912608027458191,0.3718728125095367,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7564435601234436,0.2396069318056106,1.0879454612731934,285.0099182128906,284.95001220703125,301.0730895996094,297.3612365722656,298.74493408203125,297.2176208496094,285.0081481933594,1.0,0.5678074955940247,0.5411799550056458,0.5411799550056458,1.0,1.0,-3.0638885498046875,1.2088686227798462,1.8550200462341309,0.5175158381462097,0.9913660883903505,0.9913660883903505,0.0,136.4215087890625,111.0,74187.2109375,0.0,2349.335693359375,1.0,278.543701171875,283.1728820800781,300.3459777832031,305.1271667480469,293.1499938964844,293.1499938964844,278.25,33537.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353414535522461,1.0,0.0,0.0,3.832231760025024,3.832257032394409,9.799339295568643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.185546875,0.0,1726.1734619140625,1895.4371337890625,0.0,2798.22314453125,0.9443538784980774,1.0,0.0,3.0,1.0,0.0
18009840,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8996593356132507,0.4076477587223053,0.3677944242954254,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9379842877388,0.4563608765602112,0.4327743053436279,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.905342936515808,0.4151782989501953,0.291314959526062,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.887189507484436,0.3912608027458191,0.3718728125095367,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7564435601234436,0.2396069318056106,1.0879454612731934,285.0099182128906,284.95001220703125,301.0730895996094,297.3612365722656,298.74493408203125,297.2176208496094,285.0081481933594,1.0,0.5678074955940247,0.5411799550056458,0.5411799550056458,1.0,1.0,-3.0638885498046875,1.2088686227798462,1.8550200462341309,0.5175158381462097,0.9913660883903505,0.9913660883903505,0.0,136.4215087890625,111.0,74187.2109375,0.0,2349.335693359375,1.0,278.543701171875,283.1728820800781,300.3459777832031,305.1271667480469,293.1499938964844,293.1499938964844,278.25,33537.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353414535522461,1.0,0.0,0.0,3.832231760025024,3.832257032394409,9.799339295568643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.185546875,0.0,1726.1734619140625,1895.4371337890625,0.0,2798.22314453125,0.9443538784980774,1.0,0.0,3.0,1.0,0.0
18009900,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87115478515625,0.9132646322250366,0.4078260660171509,0.3680218160152435,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9533073902130128,0.4572653472423553,0.4336077570915222,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9196097254753112,0.4153998494148254,0.2914710938930511,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.9001749157905579,0.391708105802536,0.3722493648529053,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7667937874794006,0.2396935671567917,1.0877811908721924,284.870849609375,284.95001220703125,301.09814453125,297.36651611328125,298.75262451171875,297.2170104980469,284.86749267578125,1.0,0.5645031929016113,0.5402167439460754,0.5402167439460754,1.0,1.0,-3.065612554550171,1.2081013917922974,1.857511162757873,0.5163406729698181,0.8962581753730774,0.8962581753730774,0.0,130.53024291992188,111.0,75118.890625,0.0,2321.70263671875,1.0,278.293701171875,283.0162658691406,300.3924865722656,305.35992431640625,293.1499938964844,293.1499938964844,278.25,37236.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402770757675171,1.0,0.0,0.0,3.806474685668945,3.806500434875488,9.668056009104475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.8603515625,0.0,1723.9703369140625,1895.4371337890625,0.0,2844.30419921875,0.9392426013946532,1.0,0.0,3.0,1.0,0.0
18009960,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9278110265731812,0.4078218340873718,0.3678154647350311,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.9675574898719788,0.458031415939331,0.434114545583725,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9344372153282166,0.4154626727104187,0.2913617193698883,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9137770533561708,0.3920198678970337,0.3723369538784027,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7773528099060059,0.2396752387285232,1.086749792098999,284.8993530273437,284.95001220703125,301.1230163574219,297.37158203125,298.7591247558594,297.21466064453125,284.9015808105469,1.0,0.561038076877594,0.5392706990242004,0.5392706990242004,1.0,1.0,-3.0647096633911133,1.2062227725982666,1.858486890792847,0.5146046876907349,0.8921307325363159,0.8921307325363159,0.0,124.97859191894533,99.0,74808.0234375,0.0,2291.03125,1.0,278.2565612792969,283.0472106933594,300.38360595703125,305.2845153808594,293.1499938964844,293.1499938964844,278.54998779296875,38479.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409579992294312,1.0,0.0,0.0,3.730490922927856,3.730516195297241,9.285927262681072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11312.447265625,0.0,1643.5401611328125,1895.4371337890625,0.0,2850.667236328125,0.9253604412078856,1.0,0.0,3.0,1.0,0.0
18010020,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9652484655380248,0.4091539084911346,0.3682445883750915,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.998265504837036,0.4605833888053894,0.4357621073722839,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9710339903831482,0.4166703820228576,0.2916487455368042,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9522022604942322,0.3935207724571228,0.3730492293834686,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8058426380157471,0.2401936948299408,1.0861077308654783,285.0105285644531,284.95001220703125,301.1722106933594,297.381103515625,298.7782897949219,297.2203063964844,285.0087280273437,1.0,0.5541835427284241,0.5373786091804504,0.5373786091804504,1.0,1.0,-3.0675055980682373,1.204442024230957,1.8630636930465696,0.5119483470916748,0.9936916828155518,0.9936916828155518,0.0,112.9435806274414,119.0,74231.0859375,0.0,2233.2578125,1.0,278.54376220703125,283.1679992675781,300.3661499023437,305.151123046875,293.1499938964844,293.1499938964844,278.25,33546.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834894597530365,1.0,0.0,0.0,3.838626623153688,3.8386518955230713,9.832070873017074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.1865234375,0.0,1734.0157470703125,1895.4371337890625,0.0,2794.054931640625,0.9458094239234924,1.0,0.0,3.0,1.0,0.0
18010080,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.9652484655380248,0.4091539084911346,0.3682445883750915,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.998265504837036,0.4605833888053894,0.4357621073722839,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.9710339903831482,0.4166703820228576,0.2916487455368042,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.9522022604942322,0.3935207724571228,0.3730492293834686,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.8058426380157471,0.2401936948299408,1.0861077308654783,285.0105285644531,284.95001220703125,301.1722106933594,297.381103515625,298.7782897949219,297.2203063964844,285.0087280273437,1.0,0.5541835427284241,0.5373786091804504,0.5373786091804504,1.0,1.0,-3.0675055980682373,1.204442024230957,1.8630636930465696,0.5119483470916748,0.9936916828155518,0.9936916828155518,0.0,112.9435806274414,119.0,74231.0859375,0.0,2233.2578125,1.0,278.54376220703125,283.1679992675781,300.3661499023437,305.151123046875,293.1499938964844,293.1499938964844,278.25,33546.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834894597530365,1.0,0.0,0.0,3.838626623153688,3.8386518955230713,9.832070873017074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12669.1865234375,0.0,1734.0157470703125,1895.4371337890625,0.0,2794.054931640625,0.9458094239234924,1.0,0.0,3.0,1.0,0.0
18010140,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9612554907798768,0.409315675497055,0.3687520623207092,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9961423873901368,0.4624424576759338,0.4378256201744079,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9672443866729736,0.4169915318489074,0.2921048104763031,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9484268426895142,0.3943121433258056,0.3740620911121368,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8024526238441467,0.2402639091014862,1.0873923301696775,284.9034423828125,284.95001220703125,301.2206115722656,297.3897705078125,298.7922668457031,297.2179260253906,284.905517578125,1.0,0.5568264126777649,0.5354865193367004,0.5354865193367004,1.0,1.0,-3.073979139328003,1.2041921615600586,1.8697870969772337,0.5101035237312317,0.8974604606628418,0.8974604606628418,0.0,114.6065673828125,139.0,74968.84375,0.0,2253.63818359375,1.0,278.2563781738281,283.0435485839844,300.4023742675781,305.3106384277344,293.1499938964844,293.1499938964844,278.54998779296875,38265.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406089544296265,1.0,0.0,0.0,3.74166202545166,3.741687297821045,9.341624718217644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.0625,0.0,1654.9346923828125,1895.4371337890625,0.0,2847.4052734375,0.9277751445770264,1.0,0.0,3.0,1.0,0.0
18010200,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032897949219,0.9612554907798768,0.409315675497055,0.3687520623207092,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9961423873901368,0.4624424576759338,0.4378256201744079,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9672443866729736,0.4169915318489074,0.2921048104763031,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9484268426895142,0.3943121433258056,0.3740620911121368,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8024526238441467,0.2402639091014862,1.0873923301696775,284.9034423828125,284.95001220703125,301.2206115722656,297.3897705078125,298.7922668457031,297.2179260253906,284.905517578125,1.0,0.5568264126777649,0.5354865193367004,0.5354865193367004,1.0,1.0,-3.073979139328003,1.2041921615600586,1.8697870969772337,0.5101035237312317,0.8974604606628418,0.8974604606628418,0.0,114.6065673828125,139.0,74968.84375,0.0,2253.63818359375,1.0,278.2563781738281,283.0435485839844,300.4023742675781,305.3106384277344,293.1499938964844,293.1499938964844,278.54998779296875,38265.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406089544296265,1.0,0.0,0.0,3.74166202545166,3.741687297821045,9.341624718217644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11342.0625,0.0,1654.9346923828125,1895.4371337890625,0.0,2847.4052734375,0.9277751445770264,1.0,0.0,3.0,1.0,0.0
18010260,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9345527291297911,0.4105259478092193,0.3698944747447967,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9759891629219056,0.4649215340614319,0.4402810931205749,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9411293864250184,0.4181445837020874,0.2929899990558624,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9214050769805908,0.3957608342170715,0.3755850791931152,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7816848754882812,0.240674078464508,1.090378761291504,285.0196533203125,284.95001220703125,301.2682189941406,297.3975830078125,298.81024169921875,297.2223815917969,285.01824951171875,1.0,0.5642694234848022,0.5335933566093445,0.5335933566093445,1.0,1.0,-3.0848288536071777,1.2057863473892212,1.879042625427246,0.5089982151985168,1.0,1.0,0.0,124.12026977539062,159.0,74524.7578125,0.0,2323.427001953125,1.0,278.5438537597656,283.1673278808594,300.3846740722656,305.18658447265625,293.1499938964844,293.1499938964844,278.25,33445.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349798917770386,1.0,0.0,0.0,3.854064464569092,3.854089975357056,9.911314009514172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.83203125,0.0,1752.08935546875,1895.4371337890625,0.0,2794.85009765625,0.9492055773735046,1.0,0.0,3.0,1.0,0.0
