time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010320,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.9345527291297911,0.4105259478092193,0.3698944747447967,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.9759891629219056,0.4649215340614319,0.4402810931205749,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.9411293864250184,0.4181445837020874,0.2929899990558624,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.9214050769805908,0.3957608342170715,0.3755850791931152,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7816848754882812,0.240674078464508,1.090378761291504,285.0196533203125,284.95001220703125,301.2682189941406,297.3975830078125,298.81024169921875,297.2223815917969,285.01824951171875,1.0,0.5642694234848022,0.5335933566093445,0.5335933566093445,1.0,1.0,-3.0848288536071777,1.2057863473892212,1.879042625427246,0.5089982151985168,1.0,1.0,0.0,124.12026977539062,159.0,74524.7578125,0.0,2323.427001953125,1.0,278.5438537597656,283.1673278808594,300.3846740722656,305.18658447265625,293.1499938964844,293.1499938964844,278.25,33445.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8349798917770386,1.0,0.0,0.0,3.854064464569092,3.854089975357056,9.911314009514172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12727.83203125,0.0,1752.08935546875,1895.4371337890625,0.0,2794.85009765625,0.9492055773735046,1.0,0.0,3.0,1.0,0.0
18010380,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8998246788978577,0.410457581281662,0.3707038760185241,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9434170722961426,0.466535359621048,0.4426112174987793,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9056389331817628,0.4183123409748077,0.2937327325344085,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.889112114906311,0.396403044462204,0.3769888281822204,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7558256983757019,0.2405299991369247,1.0932196378707886,284.90252685546875,284.95001220703125,301.31500244140625,297.4045104980469,298.8220520019531,297.2176513671875,284.9044189453125,1.0,0.5743587017059326,0.5317001938819885,0.5317001938819885,1.0,1.0,-3.09460711479187,1.206843614578247,1.887763500213623,0.5078485012054443,0.9061179757118224,0.9061179757118224,0.0,138.72886657714844,179.0,75415.296875,0.0,2418.615966796875,1.0,278.2567749023437,283.0306701660156,300.4197998046875,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,38024.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841273307800293,1.0,0.0,0.0,3.774163722991944,3.7741892337799072,9.50461981119588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.5966796875,0.0,1691.4100341796875,1895.4371337890625,0.0,2853.61376953125,0.9346441626548768,1.0,0.0,3.0,1.0,0.0
18010440,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8998246788978577,0.410457581281662,0.3707038760185241,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9434170722961426,0.466535359621048,0.4426112174987793,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.9056389331817628,0.4183123409748077,0.2937327325344085,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.889112114906311,0.396403044462204,0.3769888281822204,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7558256983757019,0.2405299991369247,1.0932196378707886,284.90252685546875,284.95001220703125,301.31500244140625,297.4045104980469,298.8220520019531,297.2176513671875,284.9044189453125,1.0,0.5743587017059326,0.5317001938819885,0.5317001938819885,1.0,1.0,-3.09460711479187,1.206843614578247,1.887763500213623,0.5078485012054443,0.9061179757118224,0.9061179757118224,0.0,138.72886657714844,179.0,75415.296875,0.0,2418.615966796875,1.0,278.2567749023437,283.0306701660156,300.4197998046875,305.35845947265625,293.1499938964844,293.1499938964844,278.1499938964844,38024.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841273307800293,1.0,0.0,0.0,3.774163722991944,3.7741892337799072,9.50461981119588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12458.5966796875,0.0,1691.4100341796875,1895.4371337890625,0.0,2853.61376953125,0.9346441626548768,1.0,0.0,3.0,1.0,0.0
18010500,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8842611908912659,0.4104651510715484,0.370977520942688,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.925670564174652,0.4673703908920288,0.4436883330345154,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8899742364883423,0.4184090197086334,0.2940175533294678,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8740962147712708,0.3967192471027374,0.3775910139083862,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.7436661124229431,0.2404112517833709,1.0942283868789673,284.8896789550781,284.95001220703125,301.33807373046875,297.4076538085937,298.82794189453125,297.21563720703125,284.8916931152344,1.0,0.5798817276954651,0.5307536125183105,0.5307536125183105,1.0,1.0,-3.098508596420288,1.206939458847046,1.8915691375732424,0.506999671459198,0.8795496225357056,0.8795496225357056,0.0,147.17227172851562,179.0,75527.3203125,0.0,2470.58837890625,1.0,278.16632080078125,283.01031494140625,300.4183044433594,305.3796081542969,293.1499938964844,293.1499938964844,278.1499938964844,38814.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420867323875427,1.0,0.0,0.0,3.7242512702941895,3.724276542663574,9.254889619114692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.40625,0.0,1638.841064453125,1895.4371337890625,0.0,2861.217529296875,0.9233319759368896,1.0,0.0,3.0,1.0,0.0
18010560,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.870084285736084,0.4106070399284363,0.3713518679141998,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.909510374069214,0.4683107733726501,0.4448490738868713,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8756700158119202,0.4186128079891205,0.2943632900714874,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8605022430419922,0.3971171677112579,0.3782560229301452,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9234619140625,0.7327243089675903,0.2403269410133361,1.095357060432434,284.9244079589844,284.95001220703125,301.36090087890625,297.4105224609375,298.834228515625,297.2146301269531,284.9263916015625,1.0,0.5856455564498901,0.5297282338142395,0.5297282338142395,1.0,1.0,-3.1029245853424072,1.2071189880371094,1.8958054780960083,0.5061220526695251,0.8887229561805725,0.8887229561805725,0.0,155.9935302734375,199.0,75407.640625,0.0,2525.676025390625,1.0,278.15234375,283.040771484375,300.41033935546875,305.3330078125,293.1499938964844,293.1499938964844,278.45001220703125,37992.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414953351020813,1.0,0.0,0.0,3.6851415634155273,3.685166358947754,9.061532750820334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11441.30859375,0.0,1587.6728515625,1895.4371337890625,0.0,2855.689208984375,0.915008306503296,1.0,0.0,3.0,1.0,0.0
18010620,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8470653295516968,0.4117933809757232,0.3728706538677215,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8848869800567627,0.4709228873252868,0.4478152096271515,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8522427678108215,0.4197902381420135,0.2955536246299743,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8384144306182861,0.3985453844070434,0.3801340460777282,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.714044988155365,0.2405540943145752,1.099166750907898,285.027099609375,284.95001220703125,301.4059143066406,297.41558837890625,298.85107421875,297.2199401855469,285.025146484375,1.0,0.5978604555130005,0.5276775360107422,0.5276775360107422,1.0,1.0,-3.1165788173675537,1.2094733715057373,1.9071054458618164,0.5052555799484253,0.9983916878700256,0.9983916878700256,0.0,173.98329162597656,202.0,75108.8359375,0.0,2647.60302734375,1.0,278.4434509277344,283.15020751953125,300.4025573730469,305.2408447265625,293.1499938964844,293.1499938964844,278.1499938964844,32991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361092209815979,1.0,0.0,0.0,3.816325426101685,3.81635046005249,9.718160072225146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.7373046875,0.0,1702.668212890625,1895.4371337890625,0.0,2805.38623046875,0.9404191970825196,1.0,0.0,3.0,1.0,0.0
18010680,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8470653295516968,0.4117933809757232,0.3728706538677215,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8848869800567627,0.4709228873252868,0.4478152096271515,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8522427678108215,0.4197902381420135,0.2955536246299743,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.8384144306182861,0.3985453844070434,0.3801340460777282,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279541015625,0.714044988155365,0.2405540943145752,1.099166750907898,285.027099609375,284.95001220703125,301.4059143066406,297.41558837890625,298.85107421875,297.2199401855469,285.025146484375,1.0,0.5978604555130005,0.5276775360107422,0.5276775360107422,1.0,1.0,-3.1165788173675537,1.2094733715057373,1.9071054458618164,0.5052555799484253,0.9983916878700256,0.9983916878700256,0.0,173.98329162597656,202.0,75108.8359375,0.0,2647.60302734375,1.0,278.4434509277344,283.15020751953125,300.4025573730469,305.2408447265625,293.1499938964844,293.1499938964844,278.1499938964844,32991.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361092209815979,1.0,0.0,0.0,3.816325426101685,3.81635046005249,9.718160072225146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12863.7373046875,0.0,1702.668212890625,1895.4371337890625,0.0,2805.38623046875,0.9404191970825196,1.0,0.0,3.0,1.0,0.0
18010740,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8339026570320129,0.4115675687789917,0.3734586238861084,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8711130023002625,0.4725204706192016,0.4500535130500793,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.839000403881073,0.4198781847953796,0.2961783111095428,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8259647488594055,0.3990862369537353,0.3813558518886566,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7018319964408875,0.2402091920375824,1.1006523370742798,284.9048156738281,284.95001220703125,301.45001220703125,297.419677734375,298.8606872558594,297.2147827148437,284.9065856933594,1.0,0.6053682565689087,0.5256267786026001,0.5256267786026001,1.0,1.0,-3.123996496200561,1.209089994430542,1.9149065017700195,0.5033115148544312,0.899350643157959,0.899350643157959,0.0,186.22413635253903,190.0,75944.4609375,0.0,2727.427001953125,1.0,278.15643310546875,283.0095520019531,300.4361267089844,305.41375732421875,293.1499938964844,293.1499938964844,278.45001220703125,37928.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842677116394043,1.0,0.0,0.0,3.738964080810547,3.738989353179932,9.328157943855332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.1005859375,0.0,1649.1956787109375,1895.4371337890625,0.0,2866.737548828125,0.9267839193344116,1.0,0.0,3.0,1.0,0.0
18010800,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8339026570320129,0.4115675687789917,0.3734586238861084,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.8711130023002625,0.4725204706192016,0.4500535130500793,297.1965637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.839000403881073,0.4198781847953796,0.2961783111095428,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8259647488594055,0.3990862369537353,0.3813558518886566,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7018319964408875,0.2402091920375824,1.1006523370742798,284.9048156738281,284.95001220703125,301.45001220703125,297.419677734375,298.8606872558594,297.2147827148437,284.9065856933594,1.0,0.6053682565689087,0.5256267786026001,0.5256267786026001,1.0,1.0,-3.123996496200561,1.209089994430542,1.9149065017700195,0.5033115148544312,0.899350643157959,0.899350643157959,0.0,186.22413635253903,190.0,75944.4609375,0.0,2727.427001953125,1.0,278.15643310546875,283.0095520019531,300.4361267089844,305.41375732421875,293.1499938964844,293.1499938964844,278.45001220703125,37928.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842677116394043,1.0,0.0,0.0,3.738964080810547,3.738989353179932,9.328157943855332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11536.1005859375,0.0,1649.1956787109375,1895.4371337890625,0.0,2866.737548828125,0.9267839193344116,1.0,0.0,3.0,1.0,0.0
18010860,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8332070112228394,0.4124971032142639,0.3740032017230987,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8712639808654785,0.4749957323074341,0.4521510004997253,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8383662104606628,0.4208720028400421,0.2966905534267425,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8255753517150879,0.4003514349460602,0.3823550939559936,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7007670402526855,0.2402886301279068,1.1004801988601685,285.01153564453125,284.95001220703125,301.493408203125,297.4230041503906,298.875244140625,297.21856689453125,285.0096740722656,1.0,0.6062134504318237,0.5235711932182312,0.5235711932182312,1.0,1.0,-3.128779172897339,1.2075560092926023,1.9212231636047363,0.5005886554718018,0.9998148679733276,0.9998148679733276,0.0,187.43067932128903,178.0,75373.0859375,0.0,2743.418701171875,1.0,278.4438171386719,283.1265563964844,300.4115295410156,305.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,33448.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373890519142151,1.0,0.0,0.0,3.8491406440734863,3.84916615486145,9.886005045700583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.7509765625,0.0,1746.081787109375,1895.4371337890625,0.0,2817.3310546875,0.9481205344200134,1.0,0.0,3.0,1.0,0.0
18010920,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8332070112228394,0.4124971032142639,0.3740032017230987,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8712639808654785,0.4749957323074341,0.4521510004997253,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8383662104606628,0.4208720028400421,0.2966905534267425,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.8255753517150879,0.4003514349460602,0.3823550939559936,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.7007670402526855,0.2402886301279068,1.1004801988601685,285.01153564453125,284.95001220703125,301.493408203125,297.4230041503906,298.875244140625,297.21856689453125,285.0096740722656,1.0,0.6062134504318237,0.5235711932182312,0.5235711932182312,1.0,1.0,-3.128779172897339,1.2075560092926023,1.9212231636047363,0.5005886554718018,0.9998148679733276,0.9998148679733276,0.0,187.43067932128903,178.0,75373.0859375,0.0,2743.418701171875,1.0,278.4438171386719,283.1265563964844,300.4115295410156,305.2756042480469,293.1499938964844,293.1499938964844,278.1499938964844,33448.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373890519142151,1.0,0.0,0.0,3.8491406440734863,3.84916615486145,9.886005045700583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12919.7509765625,0.0,1746.081787109375,1895.4371337890625,0.0,2817.3310546875,0.9481205344200134,1.0,0.0,3.0,1.0,0.0
18010980,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.838036298751831,0.4123779535293579,0.3740108609199524,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8778071403503418,0.4767245352268219,0.4538146257400512,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8434306383132935,0.4210710227489471,0.296873539686203,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.830734372138977,0.4009790420532226,0.3829626441001892,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7050091028213501,0.2400053888559341,1.098962903022766,284.8961486816406,284.95001220703125,301.536376953125,297.42584228515625,298.88458251953125,297.2147216796875,284.89813232421875,1.0,0.6036566495895386,0.5215156674385071,0.5215156674385071,1.0,1.0,-3.129924297332764,1.2044246196746826,1.9254997968673704,0.4972284436225891,0.8966376781463623,0.8966376781463623,0.0,182.99755859375,166.0,75989.2421875,0.0,2722.045166015625,1.0,278.15631103515625,282.99542236328125,300.4393005371094,305.42352294921875,293.1499938964844,293.1499938964844,278.45001220703125,38424.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432424664497375,1.0,0.0,0.0,3.751586675643921,3.7516119480133057,9.391246180712188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.14453125,0.0,1667.795654296875,1895.4371337890625,0.0,2872.0244140625,0.9299779534339904,1.0,0.0,3.0,1.0,0.0
18011040,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.838036298751831,0.4123779535293579,0.3740108609199524,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8778071403503418,0.4767245352268219,0.4538146257400512,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.8434306383132935,0.4210710227489471,0.296873539686203,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.830734372138977,0.4009790420532226,0.3829626441001892,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.7050091028213501,0.2400053888559341,1.098962903022766,284.8961486816406,284.95001220703125,301.536376953125,297.42584228515625,298.88458251953125,297.2147216796875,284.89813232421875,1.0,0.6036566495895386,0.5215156674385071,0.5215156674385071,1.0,1.0,-3.129924297332764,1.2044246196746826,1.9254997968673704,0.4972284436225891,0.8966376781463623,0.8966376781463623,0.0,182.99755859375,166.0,75989.2421875,0.0,2722.045166015625,1.0,278.15631103515625,282.99542236328125,300.4393005371094,305.42352294921875,293.1499938964844,293.1499938964844,278.45001220703125,38424.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432424664497375,1.0,0.0,0.0,3.751586675643921,3.7516119480133057,9.391246180712188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.14453125,0.0,1667.795654296875,1895.4371337890625,0.0,2872.0244140625,0.9299779534339904,1.0,0.0,3.0,1.0,0.0
18011100,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.8421345353126526,0.4128471910953522,0.3739931285381317,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8829923272132874,0.4779952764511108,0.4546199142932892,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.8476737141609192,0.4215832054615021,0.2969360053539276,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8349377512931824,0.4016261398792267,0.3832204639911651,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.7086291313171387,0.2400620132684707,1.0979185104370115,285.02130126953125,284.95001220703125,301.5577087402344,297.42706298828125,298.8916015625,297.2167663574219,285.0235290527344,1.0,0.6015526056289673,0.5204878449440002,0.5204878449440002,1.0,1.0,-3.1299943923950195,1.202647089958191,1.927347183227539,0.4953087866306305,0.9829692840576172,0.9829692840576172,0.0,179.35098266601562,166.0,75155.2890625,0.0,2702.726318359375,1.0,278.40447998046875,283.1338195800781,300.4008483886719,305.2052001953125,293.1499938964844,293.1499938964844,278.45001220703125,34353.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383704423904419,1.0,0.0,0.0,3.793579578399658,3.793604612350464,9.602662203178625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.7353515625,0.0,1686.04736328125,1895.4371337890625,0.0,2826.494140625,0.9379294514656068,1.0,0.0,3.0,1.0,0.0
18011160,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8480165600776672,0.4135206937789917,0.3743878901004791,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080261230469,0.8900607228279114,0.4794440865516662,0.4557583034038543,297.2025146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8536794185638428,0.4222862124443054,0.2972578108310699,297.231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8407770991325378,0.4024374186992645,0.3837610781192779,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.7135984301567078,0.2402460575103759,1.097694993019104,285.0080261230469,284.95001220703125,301.57891845703125,297.4281616210937,298.9001159667969,297.2207946777344,285.00640869140625,1.0,0.5992367267608643,0.5195663571357727,0.5195663571357727,1.0,1.0,-3.132603406906128,1.2021031379699707,1.930500149726868,0.494089663028717,0.9965684413909912,0.9965684413909912,0.0,174.7482147216797,154.0,75329.4453125,0.0,2683.317138671875,1.0,278.4437561035156,283.1185302734375,300.41412353515625,305.2760009765625,293.1499938964844,293.1499938964844,278.1499938964844,33670.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374228477478027,1.0,0.0,0.0,3.853115320205689,3.853141069412232,9.906433433570785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12912.6572265625,0.0,1752.700439453125,1895.4371337890625,0.0,2817.646484375,0.9492502808570862,1.0,0.0,3.0,1.0,0.0
18011220,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8606136441230774,0.4135829508304596,0.3743733763694763,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9052246809005736,0.4814059436321258,0.4574422836303711,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8667104840278625,0.4226931631565094,0.297439306974411,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8534878492355347,0.4032523036003113,0.3843454420566559,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7236334085464478,0.2401268631219864,1.0959595441818235,284.89727783203125,284.95001220703125,301.6210327148437,297.429931640625,298.9104309082031,297.2187194824219,284.8992919921875,1.0,0.5937907099723816,0.5177233815193176,0.5177233815193176,1.0,1.0,-3.133452892303467,1.1991592645645142,1.9342936277389529,0.4909178614616394,0.8958210349082947,0.8958210349082947,0.0,165.17298889160156,142.0,75919.3515625,0.0,2633.819580078125,1.0,278.15631103515625,282.99176025390625,300.442138671875,305.4216003417969,293.1499938964844,293.1499938964844,278.45001220703125,38508.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430238962173462,1.0,0.0,0.0,3.7509820461273193,3.751007556915283,9.388219837092038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.7626953125,0.0,1667.73681640625,1895.4371337890625,0.0,2869.97998046875,0.9299360513687134,1.0,0.0,3.0,1.0,0.0
18011280,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8606136441230774,0.4135829508304596,0.3743733763694763,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9052246809005736,0.4814059436321258,0.4574422836303711,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8667104840278625,0.4226931631565094,0.297439306974411,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8534878492355347,0.4032523036003113,0.3843454420566559,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7236334085464478,0.2401268631219864,1.0959595441818235,284.89727783203125,284.95001220703125,301.6210327148437,297.429931640625,298.9104309082031,297.2187194824219,284.8992919921875,1.0,0.5937907099723816,0.5177233815193176,0.5177233815193176,1.0,1.0,-3.133452892303467,1.1991592645645142,1.9342936277389529,0.4909178614616394,0.8958210349082947,0.8958210349082947,0.0,165.17298889160156,142.0,75919.3515625,0.0,2633.819580078125,1.0,278.15631103515625,282.99176025390625,300.442138671875,305.4216003417969,293.1499938964844,293.1499938964844,278.45001220703125,38508.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430238962173462,1.0,0.0,0.0,3.7509820461273193,3.751007556915283,9.388219837092038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11529.7626953125,0.0,1667.73681640625,1895.4371337890625,0.0,2869.97998046875,0.9299360513687134,1.0,0.0,3.0,1.0,0.0
18011340,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8779774308204651,0.4148488938808441,0.3747697472572326,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9270607829093932,0.4843267202377319,0.4594731628894806,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8844743967056274,0.4240735471248626,0.2978648543357849,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8708064556121826,0.4048646092414856,0.3851870894432068,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7365997433662415,0.2404998540878296,1.094798922538757,285.0091552734375,284.95001220703125,301.6627197265625,297.43121337890625,298.926513671875,297.22613525390625,285.0074768066406,1.0,0.5878040194511414,0.5158804655075073,0.5158804655075073,1.0,1.0,-3.1364898681640625,1.197126030921936,1.9393638372421265,0.4879269897937774,0.9966413378715516,0.9966413378715516,0.0,154.10366821289062,130.0,75270.484375,0.0,2580.577392578125,1.0,278.4438781738281,283.1146240234375,300.4170227050781,305.2752380371094,293.1499938964844,293.1499938964844,278.1499938964844,33672.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371630311012268,1.0,0.0,0.0,3.853448629379273,3.853474140167236,9.908146694215247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.9375,0.0,1753.1300048828125,1895.4371337890625,0.0,2815.221435546875,0.9492512345314026,1.0,0.0,3.0,1.0,0.0
18011400,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.8779774308204651,0.4148488938808441,0.3747697472572326,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.9270607829093932,0.4843267202377319,0.4594731628894806,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092163085937,0.8844743967056274,0.4240735471248626,0.2978648543357849,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8708064556121826,0.4048646092414856,0.3851870894432068,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7365997433662415,0.2404998540878296,1.094798922538757,285.0091552734375,284.95001220703125,301.6627197265625,297.43121337890625,298.926513671875,297.22613525390625,285.0074768066406,1.0,0.5878040194511414,0.5158804655075073,0.5158804655075073,1.0,1.0,-3.1364898681640625,1.197126030921936,1.9393638372421265,0.4879269897937774,0.9966413378715516,0.9966413378715516,0.0,154.10366821289062,130.0,75270.484375,0.0,2580.577392578125,1.0,278.4438781738281,283.1146240234375,300.4170227050781,305.2752380371094,293.1499938964844,293.1499938964844,278.1499938964844,33672.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371630311012268,1.0,0.0,0.0,3.853448629379273,3.853474140167236,9.908146694215247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12903.9375,0.0,1753.1300048828125,1895.4371337890625,0.0,2815.221435546875,0.9492512345314026,1.0,0.0,3.0,1.0,0.0
18011460,297.1972961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86883544921875,0.8885414600372314,0.4150001108646393,0.3749875128269195,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.9403807520866394,0.4854883551597595,0.4605658650398254,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687744140625,0.8952460289001465,0.4244198501110077,0.2981162369251251,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8813996315002441,0.4054082632064819,0.3856652975082397,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.7444949746131897,0.2405358403921127,1.09441876411438,284.8686218261719,284.95001220703125,301.6842041015625,297.4316711425781,298.932373046875,297.2261962890625,284.86651611328125,1.0,0.5846216678619385,0.5149310827255249,0.5149310827255249,1.0,1.0,-3.1384921073913574,1.1962345838546753,1.9422574043273928,0.4865642488002777,0.8991658091545105,0.8991658091545105,0.0,148.19125366210938,130.0,76182.9453125,0.0,2552.82373046875,1.0,278.19000244140625,282.95721435546875,300.4581298828125,305.5003967285156,293.1499938964844,293.1499938964844,278.1499938964844,37497.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422104716300964,1.0,0.0,0.0,3.822709560394287,3.822735548019409,9.75070179265458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12463.572265625,0.0,1745.673583984375,1895.4371337890625,0.0,2862.37451171875,0.9431478977203368,1.0,0.0,3.0,1.0,0.0
18011520,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8980639576911926,0.414978414773941,0.3747684359550476,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9521055817604064,0.4864400029182434,0.4612488746643066,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9050365090370178,0.4245979487895965,0.2980905473232269,297.23388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8911153078079224,0.4057904481887817,0.3858242332935333,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7517805695533752,0.2404772937297821,1.0932459831237793,284.8980712890625,284.95001220703125,301.7039489746094,297.4319763183594,298.9366455078125,297.224609375,284.9000244140625,1.0,0.5815006494522095,0.5140547156333923,0.5140547156333923,1.0,1.0,-3.13780164718628,1.1943473815917969,1.9434542655944824,0.4847580194473266,0.8964118957519531,0.8964118957519531,0.0,143.0100555419922,118.0,75875.8515625,0.0,2523.754150390625,1.0,278.1562805175781,282.9873352050781,300.4444274902344,305.421142578125,293.1499938964844,293.1499938964844,278.45001220703125,38480.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428287506103516,1.0,0.0,0.0,3.752272367477417,3.752297878265381,9.39467952321138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11523.142578125,0.0,1669.03515625,1895.4371337890625,0.0,2868.1552734375,0.930201768875122,1.0,0.0,3.0,1.0,0.0
18011580,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.926270067691803,0.4162850975990295,0.3751738667488098,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9801594614982604,0.4894941747188568,0.4633745849132538,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.93455708026886,0.4260722994804382,0.2985596358776092,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9186177849769592,0.4074923396110534,0.3867206573486328,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7723644375801086,0.240920141339302,1.0922664403915403,285.010009765625,284.95001220703125,301.7447204589844,297.43218994140625,298.95245361328125,297.2323913574219,285.00836181640625,1.0,0.5750384330749512,0.5122290253639221,0.5122290253639221,1.0,1.0,-3.1412994861602783,1.1924748420715332,1.948824763298035,0.4817681312561035,0.9978185296058656,0.9978185296058656,0.0,131.1174774169922,106.0,75234.125,0.0,2466.7978515625,1.0,278.4438781738281,283.1102294921875,300.4183044433594,305.2742919921875,293.1499938964844,293.1499938964844,278.1499938964844,33654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370283842086792,1.0,0.0,0.0,3.8552520275115967,3.855277538299561,9.917422403304954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.5537109375,0.0,1755.2021484375,1895.4371337890625,0.0,2813.964599609375,0.9496500492095948,1.0,0.0,3.0,1.0,0.0
18011640,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.926270067691803,0.4162850975990295,0.3751738667488098,297.33013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.9801594614982604,0.4894941747188568,0.4633745849132538,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.93455708026886,0.4260722994804382,0.2985596358776092,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.9186177849769592,0.4074923396110534,0.3867206573486328,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.7723644375801086,0.240920141339302,1.0922664403915403,285.010009765625,284.95001220703125,301.7447204589844,297.43218994140625,298.95245361328125,297.2323913574219,285.00836181640625,1.0,0.5750384330749512,0.5122290253639221,0.5122290253639221,1.0,1.0,-3.1412994861602783,1.1924748420715332,1.948824763298035,0.4817681312561035,0.9978185296058656,0.9978185296058656,0.0,131.1174774169922,106.0,75234.125,0.0,2466.7978515625,1.0,278.4438781738281,283.1102294921875,300.4183044433594,305.2742919921875,293.1499938964844,293.1499938964844,278.1499938964844,33654.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370283842086792,1.0,0.0,0.0,3.8552520275115967,3.855277538299561,9.917422403304954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12898.5537109375,0.0,1755.2021484375,1895.4371337890625,0.0,2813.964599609375,0.9496500492095948,1.0,0.0,3.0,1.0,0.0
18011700,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.943589448928833,0.4164576530456543,0.3753998875617981,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.993702471256256,0.4906782805919647,0.464481383562088,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.9517720937728882,0.4264567494392395,0.2988307774066925,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.9361479878425598,0.4080616533756256,0.3872158229351043,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.7848522067070007,0.240989401936531,1.0920100212097168,284.870849609375,284.95001220703125,301.76495361328125,297.4320983886719,298.9579467773437,297.2326354980469,284.8675842285156,1.0,0.5718315839767456,0.511316180229187,0.511316180229187,1.0,1.0,-3.1435210704803467,1.1917098760604858,1.9518111944198608,0.4804572761058807,0.9025698900222778,0.9025698900222778,0.0,125.1647491455078,106.0,76177.8515625,0.0,2439.12890625,1.0,278.1932067871094,282.9530029296875,300.4587097167969,305.5018310546875,293.1499938964844,293.1499938964844,278.1499938964844,37223.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419870734214783,1.0,0.0,0.0,3.830085277557373,3.830111265182495,9.788365105123376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12476.73828125,0.0,1752.5091552734375,1895.4371337890625,0.0,2860.285888671875,0.9446038603782654,1.0,0.0,3.0,1.0,0.0
18011760,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9559733271598816,0.4164132475852966,0.3752275705337524,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.9990000128746032,0.4918628334999084,0.4599097371101379,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.9639392495155334,0.4266502559185028,0.2988652884960174,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.9491763710975648,0.4084669947624206,0.3874608874320984,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7943363785743713,0.2409303039312362,1.091120719909668,284.89422607421875,284.95001220703125,301.7850646972656,297.431884765625,298.9618835449219,297.23114013671875,284.89508056640625,1.0,0.5681263208389282,0.510418176651001,0.510418176651001,1.0,1.0,-3.136479377746582,1.1870558261871338,1.949423551559448,0.4777968227863312,0.8945664763450623,0.8945664763450623,0.0,120.69390869140624,124.0,75758.671875,0.0,2402.285400390625,1.0,278.15643310546875,282.9784240722656,300.4447326660156,305.4193420410156,293.1499938964844,293.1499938964844,278.45001220703125,38546.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842758059501648,1.0,0.0,0.0,3.754630327224731,3.7546558380126953,9.406491585650656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11507.724609375,0.0,1672.3160400390625,1895.4371337890625,0.0,2867.494384765625,0.9306386113166808,1.0,0.0,3.0,1.0,0.0
18011820,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9565318822860718,0.41763836145401,0.3760138154029846,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.4963525533676147,0.4601198732852936,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9646796584129332,0.4281171262264251,0.2996792495250702,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9502515196800232,0.4101679623126983,0.3888287842273712,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7945194244384766,0.2413668483495712,1.0923525094985962,285.009521484375,284.95001220703125,301.824951171875,297.4310607910156,298.9808349609375,297.2445373535156,285.008544921875,1.0,0.5699148774147034,0.5086222290992737,0.5086222290992737,1.0,1.0,-3.142364025115967,1.186241865158081,1.956122040748596,0.474595159292221,0.9949846267700196,0.9949846267700196,0.0,120.9296875,144.0,75088.890625,0.0,2414.264892578125,1.0,278.44384765625,283.1067810058594,300.4159240722656,305.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,33733.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83664870262146,1.0,0.0,0.0,3.849954843521118,3.849980354309082,9.890187584460364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.9775390625,0.0,1749.323486328125,1895.4371337890625,0.0,2810.42041015625,0.9485416412353516,1.0,0.0,3.0,1.0,0.0
18011880,297.2027282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9565318822860718,0.41763836145401,0.3760138154029846,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.9990000128746032,0.4963525533676147,0.4601198732852936,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.9646796584129332,0.4281171262264251,0.2996792495250702,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.9502515196800232,0.4101679623126983,0.3888287842273712,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.7945194244384766,0.2413668483495712,1.0923525094985962,285.009521484375,284.95001220703125,301.824951171875,297.4310607910156,298.9808349609375,297.2445373535156,285.008544921875,1.0,0.5699148774147034,0.5086222290992737,0.5086222290992737,1.0,1.0,-3.142364025115967,1.186241865158081,1.956122040748596,0.474595159292221,0.9949846267700196,0.9949846267700196,0.0,120.9296875,144.0,75088.890625,0.0,2414.264892578125,1.0,278.44384765625,283.1067810058594,300.4159240722656,305.26031494140625,293.1499938964844,293.1499938964844,278.1499938964844,33733.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83664870262146,1.0,0.0,0.0,3.849954843521118,3.849980354309082,9.890187584460364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12868.9775390625,0.0,1749.323486328125,1895.4371337890625,0.0,2810.42041015625,0.9485416412353516,1.0,0.0,3.0,1.0,0.0
18011940,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9359365701675416,0.4177377820014953,0.3766874969005584,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9914124011993408,0.498167872428894,0.4718648791313171,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9450564384460448,0.428737998008728,0.3005164563655853,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9300636053085328,0.4111833870410919,0.390288382768631,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7788652777671814,0.241378515958786,1.0945007801055908,284.9084777832031,284.95001220703125,301.8643798828125,297.4296875,298.9891662597656,297.2401428222656,284.9098205566406,1.0,0.5776945352554321,0.5068262219429016,0.5068262219429016,1.0,1.0,-3.1628692150115967,1.1913597583770752,1.971509575843811,0.4749223291873932,0.9073299765586852,0.9073299765586852,0.0,128.99375915527344,164.0,76137.9375,0.0,2496.75390625,1.0,278.1562805175781,282.9805908203125,300.44537353515625,305.4325256347656,293.1499938964844,293.1499938964844,278.1499938964844,37844.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428710699081421,1.0,0.0,0.0,3.771172523498535,3.771198034286499,9.489559715802898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.5859375,0.0,1686.4630126953125,1895.4371337890625,0.0,2868.551025390625,0.9339660406112672,1.0,0.0,3.0,1.0,0.0
18012000,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9359365701675416,0.4177377820014953,0.3766874969005584,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9914124011993408,0.498167872428894,0.4718648791313171,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9450564384460448,0.428737998008728,0.3005164563655853,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9300636053085328,0.4111833870410919,0.390288382768631,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7788652777671814,0.241378515958786,1.0945007801055908,284.9084777832031,284.95001220703125,301.8643798828125,297.4296875,298.9891662597656,297.2401428222656,284.9098205566406,1.0,0.5776945352554321,0.5068262219429016,0.5068262219429016,1.0,1.0,-3.1628692150115967,1.1913597583770752,1.971509575843811,0.4749223291873932,0.9073299765586852,0.9073299765586852,0.0,128.99375915527344,164.0,76137.9375,0.0,2496.75390625,1.0,278.1562805175781,282.9805908203125,300.44537353515625,305.4325256347656,293.1499938964844,293.1499938964844,278.1499938964844,37844.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428710699081421,1.0,0.0,0.0,3.771172523498535,3.771198034286499,9.489559715802898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12355.5859375,0.0,1686.4630126953125,1895.4371337890625,0.0,2868.551025390625,0.9339660406112672,1.0,0.0,3.0,1.0,0.0
18012060,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9011492133140564,0.4180997908115387,0.377444177865982,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9623650312423706,0.5001339316368103,0.4740392863750458,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9096276760101318,0.4295437037944793,0.3014286160469055,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8967564702033997,0.4123181402683258,0.3918552696704864,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7532897591590881,0.2413360774517059,1.0969175100326538,284.9411315917969,284.95001220703125,301.9033203125,297.4277648925781,298.99737548828125,297.2373046875,284.942138671875,1.0,0.5876781344413757,0.504952073097229,0.504952073097229,1.0,1.0,-3.172059297561645,1.191580057144165,1.98047935962677,0.4729137420654297,0.9134737253189088,0.9134737253189088,0.0,143.89517211914062,184.0,76051.109375,0.0,2595.41796875,1.0,278.1501770019531,283.0071716308594,300.4273376464844,305.3819274902344,293.1499938964844,293.1499938964844,278.1499938964844,36753.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422342538833618,1.0,0.0,0.0,3.741398572921753,3.741423606872559,9.340308224636829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.8505859375,0.0,1643.0311279296875,1895.4371337890625,0.0,2862.5966796875,0.9264256954193116,1.0,0.0,3.0,1.0,0.0
18012120,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.9011492133140564,0.4180997908115387,0.377444177865982,297.340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9623650312423706,0.5001339316368103,0.4740392863750458,297.2151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9096276760101318,0.4295437037944793,0.3014286160469055,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8967564702033997,0.4123181402683258,0.3918552696704864,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.7532897591590881,0.2413360774517059,1.0969175100326538,284.9411315917969,284.95001220703125,301.9033203125,297.4277648925781,298.99737548828125,297.2373046875,284.942138671875,1.0,0.5876781344413757,0.504952073097229,0.504952073097229,1.0,1.0,-3.172059297561645,1.191580057144165,1.98047935962677,0.4729137420654297,0.9134737253189088,0.9134737253189088,0.0,143.89517211914062,184.0,76051.109375,0.0,2595.41796875,1.0,278.1501770019531,283.0071716308594,300.4273376464844,305.3819274902344,293.1499938964844,293.1499938964844,278.1499938964844,36753.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422342538833618,1.0,0.0,0.0,3.741398572921753,3.741423606872559,9.340308224636829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12319.8505859375,0.0,1643.0311279296875,1895.4371337890625,0.0,2862.5966796875,0.9264256954193116,1.0,0.0,3.0,1.0,0.0
