time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012180,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8729670643806458,0.4185513854026794,0.3784679174423218,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9308558106422424,0.5025614500045776,0.4768958389759063,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8811128735542297,0.4304599165916443,0.3025391697883606,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8693411350250244,0.4135323166847229,0.3936428725719452,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7315921783447266,0.2413055598735809,1.09989595413208,284.9555969238281,284.95001220703125,301.9418029785156,297.4253234863281,299.00732421875,297.237548828125,284.9559020996094,1.0,0.5990344882011414,0.5030779242515564,0.5030779242515564,1.0,1.0,-3.183789014816284,1.1927998065948486,1.9909892082214355,0.4712532162666321,0.9229360222816468,0.9229360222816468,0.0,160.9016876220703,204.0,76159.9140625,0.0,2711.003662109375,1.0,278.1499938964844,283.0148620605469,300.4249572753906,305.3808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35991.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420814871788025,1.0,0.0,0.0,3.741613388061523,3.741638422012329,9.34138142838492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.4384765625,0.0,1637.4351806640625,1895.4371337890625,0.0,2861.16845703125,0.9258787035942078,1.0,0.0,3.0,1.0,0.0
18012240,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8729670643806458,0.4185513854026794,0.3784679174423218,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.9308558106422424,0.5025614500045776,0.4768958389759063,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8811128735542297,0.4304599165916443,0.3025391697883606,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555969238281,0.8693411350250244,0.4135323166847229,0.3936428725719452,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7315921783447266,0.2413055598735809,1.09989595413208,284.9555969238281,284.95001220703125,301.9418029785156,297.4253234863281,299.00732421875,297.237548828125,284.9559020996094,1.0,0.5990344882011414,0.5030779242515564,0.5030779242515564,1.0,1.0,-3.183789014816284,1.1927998065948486,1.9909892082214355,0.4712532162666321,0.9229360222816468,0.9229360222816468,0.0,160.9016876220703,204.0,76159.9140625,0.0,2711.003662109375,1.0,278.1499938964844,283.0148620605469,300.4249572753906,305.3808898925781,293.1499938964844,293.1499938964844,278.1499938964844,35991.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420814871788025,1.0,0.0,0.0,3.741613388061523,3.741638422012329,9.34138142838492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.4384765625,0.0,1637.4351806640625,1895.4371337890625,0.0,2861.16845703125,0.9258787035942078,1.0,0.0,3.0,1.0,0.0
18012300,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.860368013381958,0.4187234044075012,0.3789721429347992,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.91591614484787,0.5038043856620789,0.4784111678600311,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8683906197547913,0.4308893978595733,0.3031044900417328,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.8571487665176392,0.4141120016574859,0.3945486545562744,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.7218043804168701,0.2412615418434143,1.1014118194580078,284.95751953125,284.95001220703125,301.9608764648437,297.42388916015625,299.0121765136719,297.23760986328125,284.9576721191406,1.0,0.6050294041633606,0.5021408796310425,0.5021408796310425,1.0,1.0,-3.189810514450073,1.1934514045715332,1.9963592290878296,0.4704460501670837,0.9265790581703186,0.9265790581703186,0.0,170.06430053710938,204.0,76249.4453125,0.0,2773.015380859375,1.0,278.1499938964844,283.0135498046875,300.4247436523437,305.3862609863281,293.1499938964844,293.1499938964844,278.1499938964844,35812.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422613739967346,1.0,0.0,0.0,3.747220754623413,3.74724555015564,9.36940125484398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12356.3994140625,0.0,1642.602783203125,1895.4371337890625,0.0,2862.8505859375,0.9269898533821106,1.0,0.0,3.0,1.0,0.0
18012360,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8488970398902893,0.4188539981842041,0.3794500529766083,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579467773437,0.902834951877594,0.5050362348556519,0.4799328148365021,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.856777548789978,0.4312919080257416,0.3036600351333618,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.8460732102394104,0.4146666824817657,0.3954430818557739,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9579162597656,0.7122974991798401,0.2411940544843673,1.1028800010681152,284.9579162597656,284.95001220703125,301.9798278808594,297.4223022460937,299.0166931152344,297.2375183105469,284.9580078125,1.0,0.6111191511154175,0.5011605024337769,0.5011605024337769,1.0,1.0,-3.19572377204895,1.1939630508422852,2.001760959625244,0.4695302844047546,0.929497480392456,0.929497480392456,0.0,179.515380859375,207.0,76342.0859375,0.0,2836.609130859375,1.0,278.1499938964844,283.0108947753906,300.42413330078125,305.3918762207031,293.1499938964844,293.1499938964844,278.1499938964844,35714.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425271511077881,1.0,0.0,0.0,3.753919839859009,3.7539448738098153,9.402932050761592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12372.435546875,0.0,1649.6905517578125,1895.4371337890625,0.0,2865.33544921875,0.9284080862998962,1.0,0.0,3.0,1.0,0.0
18012420,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8365503549575806,0.4190607368946075,0.3800792992115021,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8898485898971558,0.5074845552444458,0.4826804101467132,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8444282412528992,0.4320630729198456,0.3045346736907959,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8343700170516968,0.4157424569129944,0.3969134986400604,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7008151412010193,0.2410299032926559,1.1043221950531006,284.9554443359375,284.95001220703125,302.01739501953125,297.41876220703125,299.025146484375,297.237060546875,284.9553527832031,1.0,0.6183673739433289,0.4991996586322784,0.4991996586322784,1.0,1.0,-3.2043399810791016,1.1936088800430298,2.0107312202453613,0.4671038091182709,0.9323285222053528,0.9323285222053528,0.0,191.2301788330078,195.0,76466.640625,0.0,2918.4453125,1.0,278.1499938964844,283.0035095214844,300.4215087890625,305.3993835449219,293.1499938964844,293.1499938964844,278.1499938964844,35699.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843113124370575,1.0,0.0,0.0,3.765861034393311,3.7658863067626953,9.462848424846016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.2470703125,0.0,1663.611572265625,1895.4371337890625,0.0,2870.814453125,0.9310408234596252,1.0,0.0,3.0,1.0,0.0
18012480,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8365503549575806,0.4190607368946075,0.3800792992115021,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8898485898971558,0.5074845552444458,0.4826804101467132,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8444282412528992,0.4320630729198456,0.3045346736907959,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8343700170516968,0.4157424569129944,0.3969134986400604,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554748535156,0.7008151412010193,0.2410299032926559,1.1043221950531006,284.9554443359375,284.95001220703125,302.01739501953125,297.41876220703125,299.025146484375,297.237060546875,284.9553527832031,1.0,0.6183673739433289,0.4991996586322784,0.4991996586322784,1.0,1.0,-3.2043399810791016,1.1936088800430298,2.0107312202453613,0.4671038091182709,0.9323285222053528,0.9323285222053528,0.0,191.2301788330078,195.0,76466.640625,0.0,2918.4453125,1.0,278.1499938964844,283.0035095214844,300.4215087890625,305.3993835449219,293.1499938964844,293.1499938964844,278.1499938964844,35699.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843113124370575,1.0,0.0,0.0,3.765861034393311,3.7658863067626953,9.462848424846016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12393.2470703125,0.0,1663.611572265625,1895.4371337890625,0.0,2870.814453125,0.9310408234596252,1.0,0.0,3.0,1.0,0.0
18012540,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8356925249099731,0.4192580580711365,0.3802868127822876,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8901588916778564,0.509953498840332,0.4850232601165771,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.843897819519043,0.432843953371048,0.3050980269908905,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8340592384338379,0.4168223440647125,0.3979592025279999,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.699745237827301,0.2408786565065384,1.1037843227386477,284.9513244628906,284.95001220703125,302.054443359375,297.4146728515625,299.0332336425781,297.23687744140625,284.9512023925781,1.0,0.6190906167030334,0.4972388744354248,0.4972388744354248,1.0,1.0,-3.2086987495422363,1.191460371017456,2.0172383785247803,0.4638575315475464,0.9317387938499452,0.9317387938499452,0.0,192.36111450195312,183.0,76488.7265625,0.0,2933.760498046875,1.0,278.1499938964844,282.9963684082031,300.4169006347656,305.3984375,293.1499938964844,293.1499938964844,278.1499938964844,35837.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435700535774231,1.0,0.0,0.0,3.77244234085083,3.772467613220215,9.495951758253796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.2255859375,0.0,1672.4525146484375,1895.4371337890625,0.0,2875.087646484375,0.9325934648513794,1.0,0.0,3.0,1.0,0.0
18012600,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8356925249099731,0.4192580580711365,0.3802868127822876,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8901588916778564,0.509953498840332,0.4850232601165771,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.843897819519043,0.432843953371048,0.3050980269908905,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.8340592384338379,0.4168223440647125,0.3979592025279999,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.699745237827301,0.2408786565065384,1.1037843227386477,284.9513244628906,284.95001220703125,302.054443359375,297.4146728515625,299.0332336425781,297.23687744140625,284.9512023925781,1.0,0.6190906167030334,0.4972388744354248,0.4972388744354248,1.0,1.0,-3.2086987495422363,1.191460371017456,2.0172383785247803,0.4638575315475464,0.9317387938499452,0.9317387938499452,0.0,192.36111450195312,183.0,76488.7265625,0.0,2933.760498046875,1.0,278.1499938964844,282.9963684082031,300.4169006347656,305.3984375,293.1499938964844,293.1499938964844,278.1499938964844,35837.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435700535774231,1.0,0.0,0.0,3.77244234085083,3.772467613220215,9.495951758253796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.2255859375,0.0,1672.4525146484375,1895.4371337890625,0.0,2875.087646484375,0.9325934648513794,1.0,0.0,3.0,1.0,0.0
18012660,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8384226560592651,0.4194046258926391,0.3803125619888305,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8941511511802673,0.5114697813987732,0.4863324463367462,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.846919059753418,0.4333471655845642,0.3053639829158783,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.837105393409729,0.4175006747245788,0.3984851241111755,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.7021362781524658,0.2408241182565689,1.1030049324035645,284.9498596191406,284.95001220703125,302.0764465332031,297.41192626953125,299.0382385253906,297.23712158203125,284.9497985839844,1.0,0.6178039312362671,0.4961192905902862,0.4961192905902862,1.0,1.0,-3.2103192806243896,1.1898552179336548,2.0204641819000244,0.4618005454540252,0.930898904800415,0.930898904800415,0.0,189.8575592041016,183.0,76469.1796875,0.0,2923.45166015625,1.0,278.1499938964844,282.9935607910156,300.4135131835937,305.394287109375,293.1499938964844,293.1499938964844,278.1499938964844,35919.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437236547470093,1.0,0.0,0.0,3.773564100265503,3.773589372634888,9.501600288785994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12390.416015625,0.0,1674.4127197265625,1895.4371337890625,0.0,2876.524658203125,0.9329052567481996,1.0,0.0,3.0,1.0,0.0
18012720,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8410258293151855,0.419512927532196,0.3803136646747589,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8977237343788147,0.512493908405304,0.4871905446052551,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8497466444969177,0.433695912361145,0.3055304586887359,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.8399192690849304,0.4179650545120239,0.3988198935985565,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9492492675781,0.7044485211372375,0.240802064538002,1.10241961479187,284.9492492675781,284.95001220703125,302.0910339355469,297.4100036621094,299.0415954589844,297.2374267578125,284.9491882324219,1.0,0.6165597438812256,0.4953728914260864,0.4953728914260864,1.0,1.0,-3.2112514972686768,1.188721776008606,2.0225298404693604,0.460401177406311,0.9303582906723022,0.9303582906723022,0.0,187.4996337890625,171.0,76450.4765625,0.0,2912.48876953125,1.0,278.1499938964844,282.9920654296875,300.4112243652344,305.3909606933594,293.1499938964844,293.1499938964844,278.1499938964844,35962.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437963724136353,1.0,0.0,0.0,3.773752689361572,3.773777723312378,9.50254900544678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.2822265625,0.0,1674.9677734375,1895.4371337890625,0.0,2877.20458984375,0.9329794645309448,1.0,0.0,3.0,1.0,0.0
18012780,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8505784869194031,0.4198236167430877,0.3802702724933624,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9104133248329164,0.5151113271713257,0.4893017709255218,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8599920272827148,0.4346238374710083,0.3059212565422058,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8500138521194458,0.4191792011260986,0.3996188640594482,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7128032445907593,0.2408119142055511,1.100827693939209,284.94873046875,284.95001220703125,302.12713623046875,297.40478515625,299.0500793457031,297.2386474609375,284.94873046875,1.0,0.6121780276298523,0.4935069382190704,0.4935069382190704,1.0,1.0,-3.213254690170288,1.1857291460037231,2.0275256633758545,0.4568272233009338,0.929257035255432,0.929257035255432,0.0,179.31976318359375,159.0,76388.640625,0.0,2871.842041015625,1.0,278.1499938964844,282.9895324707031,300.40533447265625,305.38116455078125,293.1499938964844,293.1499938964844,278.1499938964844,36023.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438801169395447,1.0,0.0,0.0,3.772617816925049,3.7726430892944336,9.49683567341708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.5048828125,0.0,1674.0975341796875,1895.4371337890625,0.0,2877.987548828125,0.9327722191810608,1.0,0.0,3.0,1.0,0.0
18012840,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8505784869194031,0.4198236167430877,0.3802702724933624,297.344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9104133248329164,0.5151113271713257,0.4893017709255218,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8599920272827148,0.4346238374710083,0.3059212565422058,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8500138521194458,0.4191792011260986,0.3996188640594482,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7128032445907593,0.2408119142055511,1.100827693939209,284.94873046875,284.95001220703125,302.12713623046875,297.40478515625,299.0500793457031,297.2386474609375,284.94873046875,1.0,0.6121780276298523,0.4935069382190704,0.4935069382190704,1.0,1.0,-3.213254690170288,1.1857291460037231,2.0275256633758545,0.4568272233009338,0.929257035255432,0.929257035255432,0.0,179.31976318359375,159.0,76388.640625,0.0,2871.842041015625,1.0,278.1499938964844,282.9895324707031,300.40533447265625,305.38116455078125,293.1499938964844,293.1499938964844,278.1499938964844,36023.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438801169395447,1.0,0.0,0.0,3.772617816925049,3.7726430892944336,9.49683567341708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12373.5048828125,0.0,1674.0975341796875,1895.4371337890625,0.0,2877.987548828125,0.9327722191810608,1.0,0.0,3.0,1.0,0.0
18012900,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8566835522651672,0.419991672039032,0.380234956741333,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.9188233017921448,0.5164429545402527,0.4903520345687866,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8664999008178711,0.4351096451282501,0.3061121106147766,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8564078211784363,0.419807881116867,0.400011658668518,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.7177882194519043,0.2408448457717895,1.1000282764434814,284.94873046875,284.95001220703125,302.1449890136719,297.4019775390625,299.0543212890625,297.2394104003906,284.9487609863281,1.0,0.6095849871635437,0.4925739467144012,0.4925739467144012,1.0,1.0,-3.2142155170440674,1.1842026710510254,2.030012845993042,0.4550246000289917,0.9288505911827089,0.9288505911827089,0.0,174.5052490234375,159.0,76354.9296875,0.0,2847.44091796875,1.0,278.1499938964844,282.9885559082031,300.40234375,305.3759460449219,293.1499938964844,293.1499938964844,278.1499938964844,36037.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438990116119385,1.0,0.0,0.0,3.771709442138672,3.7717347145080566,9.492262620369728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12366.6865234375,0.0,1673.129638671875,1895.4371337890625,0.0,2878.16455078125,0.9325799345970154,1.0,0.0,3.0,1.0,0.0
18012960,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8636226058006287,0.4201642274856567,0.3801935017108917,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9284151196479796,0.5177860856056213,0.491402268409729,297.2175598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8738661408424377,0.4356060624122619,0.3063024580478668,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8636525273323059,0.4204473793506622,0.4004038274288177,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7232089638710022,0.2408928424119949,1.0992451906204224,284.9488830566406,284.95001220703125,302.1627197265625,297.3990173339844,299.0587158203125,297.240234375,284.94891357421875,1.0,0.6068257689476013,0.4917263388633728,0.4917263388633728,1.0,1.0,-3.215187788009644,1.1828396320343018,2.032348155975342,0.4533691108226776,0.9285869002342224,0.9285869002342224,0.0,169.3925018310547,147.0,76323.8046875,0.0,2821.410888671875,1.0,278.1499938964844,282.9877014160156,300.3992919921875,305.3707580566406,293.1499938964844,293.1499938964844,278.1499938964844,36042.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439159393310547,1.0,0.0,0.0,3.77083420753479,3.770859479904175,9.487857823842204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.298828125,0.0,1672.1322021484375,1895.4371337890625,0.0,2878.322998046875,0.9323890805244446,1.0,0.0,3.0,1.0,0.0
18013020,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8800439834594727,0.4205134809017181,0.3800956606864929,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9501171708106996,0.5204963088035583,0.4935054779052734,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8911579251289368,0.4366201758384704,0.3066833615303039,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8807399868965149,0.4217492043972015,0.4011896848678589,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7355715036392212,0.2410235106945037,1.0977396965026855,284.9491882324219,284.95001220703125,302.1978454589844,297.3927001953125,299.0674743652344,297.241943359375,284.94921875,1.0,0.6009824275970459,0.4900311231613159,0.4900311231613159,1.0,1.0,-3.217190980911255,1.1801375150680542,2.037053346633911,0.4500569999217987,0.9282176494598388,0.9282176494598388,0.0,158.6001739501953,135.0,76264.0859375,0.0,2766.31201171875,1.0,278.1499938964844,282.9859313964844,300.3929138183594,305.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,36041.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439637422561646,1.0,0.0,0.0,3.7692699432373047,3.7692952156066895,9.479987284066738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.98046875,0.0,1670.27685546875,1895.4371337890625,0.0,2878.769775390625,0.9320393800735474,1.0,0.0,3.0,1.0,0.0
18013080,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8800439834594727,0.4205134809017181,0.3800956606864929,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9501171708106996,0.5204963088035583,0.4935054779052734,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8911579251289368,0.4366201758384704,0.3066833615303039,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.8807399868965149,0.4217492043972015,0.4011896848678589,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.7355715036392212,0.2410235106945037,1.0977396965026855,284.9491882324219,284.95001220703125,302.1978454589844,297.3927001953125,299.0674743652344,297.241943359375,284.94921875,1.0,0.6009824275970459,0.4900311231613159,0.4900311231613159,1.0,1.0,-3.217190980911255,1.1801375150680542,2.037053346633911,0.4500569999217987,0.9282176494598388,0.9282176494598388,0.0,158.6001739501953,135.0,76264.0859375,0.0,2766.31201171875,1.0,278.1499938964844,282.9859313964844,300.3929138183594,305.3603820800781,293.1499938964844,293.1499938964844,278.1499938964844,36041.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439637422561646,1.0,0.0,0.0,3.7692699432373047,3.7692952156066895,9.479987284066738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.98046875,0.0,1670.27685546875,1895.4371337890625,0.0,2878.769775390625,0.9320393800735474,1.0,0.0,3.0,1.0,0.0
18013140,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9002341628074646,0.4208598136901855,0.3799787163734436,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9735019207000732,0.52322918176651,0.4956128001213074,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9126399159431458,0.4376534819602966,0.3070649802684784,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9016567468643188,0.4230728149414062,0.4019787609577179,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7508206367492676,0.2411918044090271,1.0963214635849,284.9493713378906,284.95001220703125,302.232421875,297.3857727050781,299.07586669921875,297.24365234375,284.9493713378906,1.0,0.5948489308357239,0.488335907459259,0.488335907459259,1.0,1.0,-3.2192864418029785,1.177432894706726,2.041853666305542,0.4468471109867096,0.9278989434242249,0.9278989434242249,0.0,147.3162384033203,123.0,76205.34375,0.0,2708.629638671875,1.0,278.1499938964844,282.9840087890625,300.3860778808594,305.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36038.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440318703651428,1.0,0.0,0.0,3.767867088317871,3.767892360687256,9.472932447351924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.6875,0.0,1668.595703125,1895.4371337890625,0.0,2879.4072265625,0.9317225217819214,1.0,0.0,3.0,1.0,0.0
18013200,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9002341628074646,0.4208598136901855,0.3799787163734436,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9735019207000732,0.52322918176651,0.4956128001213074,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9126399159431458,0.4376534819602966,0.3070649802684784,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.9016567468643188,0.4230728149414062,0.4019787609577179,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493713378906,0.7508206367492676,0.2411918044090271,1.0963214635849,284.9493713378906,284.95001220703125,302.232421875,297.3857727050781,299.07586669921875,297.24365234375,284.9493713378906,1.0,0.5948489308357239,0.488335907459259,0.488335907459259,1.0,1.0,-3.2192864418029785,1.177432894706726,2.041853666305542,0.4468471109867096,0.9278989434242249,0.9278989434242249,0.0,147.3162384033203,123.0,76205.34375,0.0,2708.629638671875,1.0,278.1499938964844,282.9840087890625,300.3860778808594,305.34967041015625,293.1499938964844,293.1499938964844,278.1499938964844,36038.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440318703651428,1.0,0.0,0.0,3.767867088317871,3.767892360687256,9.472932447351924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12335.6875,0.0,1668.595703125,1895.4371337890625,0.0,2879.4072265625,0.9317225217819214,1.0,0.0,3.0,1.0,0.0
18013260,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.925700068473816,0.4211748540401459,0.3798460364341736,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9958123564720154,0.5264133214950562,0.4980614781379699,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9401110410690308,0.4386784434318542,0.3074504733085632,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9282026886940002,0.4243924617767334,0.4027767777442932,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7694019079208374,0.2413790374994278,1.0950417518615725,284.94793701171875,284.95001220703125,302.2665405273437,297.3783264160156,299.0849914550781,297.2469787597656,284.9478759765625,1.0,0.588265597820282,0.4867088794708252,0.4867088794708252,1.0,1.0,-3.2177679538726807,1.1733677387237549,2.044400215148926,0.4432660937309265,0.9256051778793336,0.9256051778793336,0.0,136.05516052246094,111.0,76073.5859375,0.0,2647.175048828125,1.0,278.1499938964844,282.9815979003906,300.3782958984375,305.3343505859375,293.1499938964844,293.1499938964844,278.1499938964844,36101.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844007670879364,1.0,0.0,0.0,3.763247966766357,3.763273239135742,9.449720437260112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.7275390625,0.0,1663.6353759765625,1895.4371337890625,0.0,2879.180908203125,0.9307169914245604,1.0,0.0,3.0,1.0,0.0
18013320,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.925700068473816,0.4211748540401459,0.3798460364341736,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9958123564720154,0.5264133214950562,0.4980614781379699,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9401110410690308,0.4386784434318542,0.3074504733085632,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9282026886940002,0.4243924617767334,0.4027767777442932,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7694019079208374,0.2413790374994278,1.0950417518615725,284.94793701171875,284.95001220703125,302.2665405273437,297.3783264160156,299.0849914550781,297.2469787597656,284.9478759765625,1.0,0.588265597820282,0.4867088794708252,0.4867088794708252,1.0,1.0,-3.2177679538726807,1.1733677387237549,2.044400215148926,0.4432660937309265,0.9256051778793336,0.9256051778793336,0.0,136.05516052246094,111.0,76073.5859375,0.0,2647.175048828125,1.0,278.1499938964844,282.9815979003906,300.3782958984375,305.3343505859375,293.1499938964844,293.1499938964844,278.1499938964844,36101.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844007670879364,1.0,0.0,0.0,3.763247966766357,3.763273239135742,9.449720437260112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.7275390625,0.0,1663.6353759765625,1895.4371337890625,0.0,2879.180908203125,0.9307169914245604,1.0,0.0,3.0,1.0,0.0
18013380,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9471754431724548,0.4213772118091583,0.3797898292541504,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.5307269096374512,0.4774224162101745,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9614381194114684,0.4396095871925354,0.3079051077365875,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9504439830780028,0.4256267845630646,0.4036725461483001,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.784999668598175,0.2415041327476501,1.094284176826477,284.933349609375,284.95001220703125,302.30010986328125,297.3702697753906,299.0951538085937,297.2540588378906,284.932861328125,1.0,0.5804291367530823,0.4850818514823913,0.4850818514823913,1.0,1.0,-3.1978230476379395,1.161844253540039,2.0359787940979004,0.4367402493953705,0.9116711616516112,0.9116711616516112,0.0,127.50064849853516,129.0,75591.2265625,0.0,2557.261962890625,1.0,278.1499938964844,282.971923828125,300.3687744140625,305.30499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36671.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438190221786499,1.0,0.0,0.0,3.746748924255371,3.7467739582061768,9.367042252961256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.0869140625,0.0,1648.6546630859375,1895.4371337890625,0.0,2877.416259765625,0.9272393584251404,1.0,0.0,3.0,1.0,0.0
18013440,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9471754431724548,0.4213772118091583,0.3797898292541504,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333190917969,0.9990000128746032,0.5307269096374512,0.4774224162101745,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.933349609375,0.9614381194114684,0.4396095871925354,0.3079051077365875,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9333801269531,0.9504439830780028,0.4256267845630646,0.4036725461483001,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335327148437,0.784999668598175,0.2415041327476501,1.094284176826477,284.933349609375,284.95001220703125,302.30010986328125,297.3702697753906,299.0951538085937,297.2540588378906,284.932861328125,1.0,0.5804291367530823,0.4850818514823913,0.4850818514823913,1.0,1.0,-3.1978230476379395,1.161844253540039,2.0359787940979004,0.4367402493953705,0.9116711616516112,0.9116711616516112,0.0,127.50064849853516,129.0,75591.2265625,0.0,2557.261962890625,1.0,278.1499938964844,282.971923828125,300.3687744140625,305.30499267578125,293.1499938964844,293.1499938964844,278.1499938964844,36671.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438190221786499,1.0,0.0,0.0,3.746748924255371,3.7467739582061768,9.367042252961256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12225.0869140625,0.0,1648.6546630859375,1895.4371337890625,0.0,2877.416259765625,0.9272393584251404,1.0,0.0,3.0,1.0,0.0
18013500,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386291503906,0.9494182467460632,0.4214667677879333,0.379820168018341,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.938720703125,0.9990000128746032,0.5340355634689331,0.4744295179843902,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9638192057609558,0.4400731921195984,0.3081879615783691,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.9530885815620422,0.4262474775314331,0.4042032659053802,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.7867237329483032,0.2415931522846222,1.09441339969635,284.9386901855469,284.95001220703125,302.31671142578125,297.36602783203125,299.1042175292969,297.2633361816406,284.9395751953125,1.0,0.5802077651023865,0.4842683374881744,0.4842683374881744,1.0,1.0,-3.195353984832764,1.1591603755950928,2.036193609237671,0.434205949306488,0.9102438688278198,0.9102438688278198,0.0,126.61343383789062,129.0,75403.671875,0.0,2547.607421875,1.0,278.1499938964844,282.9795837402344,300.36187744140625,305.2783203125,293.1499938964844,293.1499938964844,278.1499938964844,36732.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432449102401733,1.0,0.0,0.0,3.730512619018554,3.73053765296936,9.286034696742718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.5439453125,0.0,1630.2010498046875,1895.4371337890625,0.0,2872.046630859375,0.92387193441391,1.0,0.0,3.0,1.0,0.0
18013560,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9475143551826476,0.4216109812259674,0.3799515068531036,297.4063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9990000128746032,0.5368918776512146,0.4771676063537597,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9623073935508728,0.4405882954597473,0.308548092842102,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.9516342878341676,0.4269149601459503,0.4048361480236053,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485778808594,0.7853280901908875,0.2417236566543579,1.095037817955017,284.9488830566406,284.95001220703125,302.33319091796875,297.3616638183594,299.11279296875,297.2705993652344,284.9496765136719,1.0,0.5816786289215088,0.4835917055606842,0.4835917055606842,1.0,1.0,-3.200734853744507,1.1598680019378662,2.0408668518066406,0.4336162209510803,0.9151891469955444,0.9151891469955444,0.0,127.52985382080078,147.0,75431.6171875,0.0,2563.22216796875,1.0,278.1499938964844,282.9867553710937,300.35760498046875,305.2679138183594,293.1499938964844,293.1499938964844,278.1499938964844,36332.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428266644477844,1.0,0.0,0.0,3.726770401000977,3.726795196533203,9.267413929592294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12192.3134765625,0.0,1622.811279296875,1895.4371337890625,0.0,2868.1357421875,0.9228276014328004,1.0,0.0,3.0,1.0,0.0
18013620,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.935035228729248,0.4219271838665008,0.380394846200943,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.5401413440704346,0.4946563243865967,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9510083198547364,0.441660612821579,0.3094134032726288,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9401495456695556,0.428288996219635,0.4062921702861786,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7762451171875,0.2419979721307754,1.0970994234085083,284.9659118652344,284.95001220703125,302.3657531738281,297.3524475097656,299.12286376953125,297.2725830078125,284.9665832519531,1.0,0.588888943195343,0.4822383821010589,0.4822383821010589,1.0,1.0,-3.227545976638794,1.167711615562439,2.059834241867065,0.4353562891483307,0.9323132634162904,0.9323132634162904,0.0,133.19552612304688,165.0,75885.734375,0.0,2647.745849609375,1.0,278.1499938964844,282.9923400878906,300.354248046875,305.2845153808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432062268257141,1.0,0.0,0.0,3.745420217514038,3.7454450130462646,9.36039953103318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0869140625,0.0,1637.94140625,1895.4371337890625,0.0,2871.68505859375,0.926438808441162,1.0,0.0,3.0,1.0,0.0
18013680,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9658508300781,0.935035228729248,0.4219271838665008,0.380394846200943,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.9990000128746032,0.5401413440704346,0.4946563243865967,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9510083198547364,0.441660612821579,0.3094134032726288,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.9401495456695556,0.428288996219635,0.4062921702861786,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.7762451171875,0.2419979721307754,1.0970994234085083,284.9659118652344,284.95001220703125,302.3657531738281,297.3524475097656,299.12286376953125,297.2725830078125,284.9665832519531,1.0,0.588888943195343,0.4822383821010589,0.4822383821010589,1.0,1.0,-3.227545976638794,1.167711615562439,2.059834241867065,0.4353562891483307,0.9323132634162904,0.9323132634162904,0.0,133.19552612304688,165.0,75885.734375,0.0,2647.745849609375,1.0,278.1499938964844,282.9923400878906,300.354248046875,305.2845153808594,293.1499938964844,293.1499938964844,278.1499938964844,35478.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432062268257141,1.0,0.0,0.0,3.745420217514038,3.7454450130462646,9.36039953103318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12270.0869140625,0.0,1637.94140625,1895.4371337890625,0.0,2871.68505859375,0.926438808441162,1.0,0.0,3.0,1.0,0.0
18013740,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9107512831687928,0.4221187233924866,0.3809716701507568,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9913760423660278,0.540320634841919,0.512151300907135,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9271402359008788,0.4426420032978058,0.3104027211666107,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9164959192276,0.4295772612094879,0.4079181849956512,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.758969783782959,0.2421429753303527,1.0997810363769531,284.9710388183594,284.95001220703125,302.3977966308594,297.3426818847656,299.1229248046875,297.25897216796875,284.97076416015625,1.0,0.5994623303413391,0.4808850884437561,0.4808850884437561,1.0,1.0,-3.2586212158203125,1.1771425008773804,2.0814785957336426,0.4381966590881347,0.9494171142578124,0.9494171142578124,0.0,144.33355712890625,183.0,76525.1640625,0.0,2770.24169921875,1.0,278.1499938964844,282.9838562011719,300.3507385253906,305.3238220214844,293.1499938964844,293.1499938964844,278.1499938964844,34991.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844947338104248,1.0,0.0,0.0,3.784734487533569,3.784759759902954,9.557936664350564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.8359375,0.0,1680.4735107421875,1895.4371337890625,0.0,2887.971435546875,0.934864342212677,1.0,0.0,3.0,1.0,0.0
18013800,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9107512831687928,0.4221187233924866,0.3809716701507568,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710388183594,0.9913760423660278,0.540320634841919,0.512151300907135,297.2245178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9271402359008788,0.4426420032978058,0.3104027211666107,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710693359375,0.9164959192276,0.4295772612094879,0.4079181849956512,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.758969783782959,0.2421429753303527,1.0997810363769531,284.9710388183594,284.95001220703125,302.3977966308594,297.3426818847656,299.1229248046875,297.25897216796875,284.97076416015625,1.0,0.5994623303413391,0.4808850884437561,0.4808850884437561,1.0,1.0,-3.2586212158203125,1.1771425008773804,2.0814785957336426,0.4381966590881347,0.9494171142578124,0.9494171142578124,0.0,144.33355712890625,183.0,76525.1640625,0.0,2770.24169921875,1.0,278.1499938964844,282.9838562011719,300.3507385253906,305.3238220214844,293.1499938964844,293.1499938964844,278.1499938964844,34991.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844947338104248,1.0,0.0,0.0,3.784734487533569,3.784759759902954,9.557936664350564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12381.8359375,0.0,1680.4735107421875,1895.4371337890625,0.0,2887.971435546875,0.934864342212677,1.0,0.0,3.0,1.0,0.0
18013860,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8886597156524658,0.4220162034034729,0.3813828527927398,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.9712628722190856,0.5408955216407776,0.5128322839736938,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9033251404762268,0.4431080222129822,0.3111092746257782,297.2470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.8942931294441223,0.4302666187286377,0.409079372882843,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.956787109375,0.7422089576721191,0.2420597076416015,1.1018260717391968,284.9566345214844,284.95001220703125,302.4192810058594,297.335693359375,299.1207580566406,297.25079345703125,284.9563903808594,1.0,0.6064785718917847,0.47943115234375,0.47943115234375,1.0,1.0,-3.261693239212036,1.175209403038025,2.086483955383301,0.4357637763023376,0.9454306960105896,0.9454306960105896,0.0,156.0376434326172,183.0,76583.6640625,0.0,2844.27001953125,1.0,278.1499938964844,282.96807861328125,300.34405517578125,305.33074951171875,293.1499938964844,293.1499938964844,278.1499938964844,35402.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846144437789917,1.0,0.0,0.0,3.799546241760254,3.799571514129639,9.632893807065557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.822265625,0.0,1701.3446044921875,1895.4371337890625,0.0,2899.1728515625,0.9383415579795836,1.0,0.0,3.0,1.0,0.0
18013920,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8797857165336609,0.4219415485858917,0.3815278112888336,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9620187878608704,0.5413646697998047,0.5133876204490662,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8944276571273804,0.4433043301105499,0.3114089071750641,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540710449219,0.8855886459350586,0.4305696189403534,0.4095847904682159,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.7355268597602844,0.2420013099908828,1.1026103496551514,284.9540405273437,284.95001220703125,302.4292907714844,297.3323059082031,299.1204833984375,297.24822998046875,284.9538879394531,1.0,0.60988849401474,0.4787469506263733,0.4787469506263733,1.0,1.0,-3.264446258544922,1.1747907400131226,2.089655637741089,0.4347521662712097,0.9449180960655212,0.9449180960655212,0.0,161.48016357421875,201.0,76612.9296875,0.0,2880.35888671875,1.0,278.1499938964844,282.9644470214844,300.3397216796875,305.3290405273437,293.1499938964844,293.1499938964844,278.1499938964844,35534.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465479612350464,1.0,0.0,0.0,3.8037972450256334,3.803822755813599,9.654460200181347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12391.146484375,0.0,1707.4697265625,1895.4371337890625,0.0,2902.949462890625,0.9394217133522034,1.0,0.0,3.0,1.0,0.0
18013980,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8554862141609192,0.4216626286506653,0.3819275796413421,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9338529706001282,0.5432807207107544,0.5157346129417419,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8697862029075623,0.4438714981079101,0.3123069405555725,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8616737127304077,0.4314651787281036,0.4111109673976898,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7167795300483704,0.2417655289173126,1.1048134565353394,284.950927734375,284.95001220703125,302.4602966308594,297.3213806152344,299.1212463378906,297.24298095703125,284.9508972167969,1.0,0.620718777179718,0.4766088128089905,0.4766088128089905,1.0,1.0,-3.2733137607574463,1.1735485792160034,2.0997650623321533,0.4315782785415649,0.9439424872398376,0.9439424872398376,0.0,178.91879272460938,219.0,76673.1484375,0.0,2996.495361328125,1.0,278.1499938964844,282.9576721191406,300.3261413574219,305.3193359375,293.1499938964844,293.1499938964844,278.1499938964844,35752.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473954200744629,1.0,0.0,0.0,3.811923027038574,3.811948776245117,9.695753533378593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.0732421875,0.0,1718.9515380859375,1895.4371337890625,0.0,2910.8818359375,0.9414132833480836,1.0,0.0,3.0,1.0,0.0
