time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014040,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8554862141609192,0.4216626286506653,0.3819275796413421,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.9338529706001282,0.5432807207107544,0.5157346129417419,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8697862029075623,0.4438714981079101,0.3123069405555725,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.8616737127304077,0.4314651787281036,0.4111109673976898,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9509582519531,0.7167795300483704,0.2417655289173126,1.1048134565353394,284.950927734375,284.95001220703125,302.4602966308594,297.3213806152344,299.1212463378906,297.24298095703125,284.9508972167969,1.0,0.620718777179718,0.4766088128089905,0.4766088128089905,1.0,1.0,-3.2733137607574463,1.1735485792160034,2.0997650623321533,0.4315782785415649,0.9439424872398376,0.9439424872398376,0.0,178.91879272460938,219.0,76673.1484375,0.0,2996.495361328125,1.0,278.1499938964844,282.9576721191406,300.3261413574219,305.3193359375,293.1499938964844,293.1499938964844,278.1499938964844,35752.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473954200744629,1.0,0.0,0.0,3.811923027038574,3.811948776245117,9.695753533378593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12396.0732421875,0.0,1718.9515380859375,1895.4371337890625,0.0,2910.8818359375,0.9414132833480836,1.0,0.0,3.0,1.0,0.0
18014100,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8451464176177979,0.4215117990970611,0.3821207880973816,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9209652543067932,0.5443251729011536,0.5170308947563171,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8592095375061035,0.4441438615322113,0.3127505779266357,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8514792323112488,0.4318987727165222,0.4118639230728149,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7078742384910583,0.2416332811117172,1.1058640480041504,284.95068359375,284.95001220703125,302.4755859375,297.315673828125,299.12188720703125,297.2409973144531,284.95068359375,1.0,0.626166582107544,0.4755397439002991,0.4755397439002991,1.0,1.0,-3.27780818939209,1.172929048538208,2.104879140853882,0.4299705624580383,0.9439967274665833,0.9439967274665833,0.0,187.7880859375,219.0,76695.15625,0.0,3055.765625,1.0,278.1499938964844,282.9554748535156,300.3197021484375,305.314208984375,293.1499938964844,293.1499938964844,278.1499938964844,35805.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477293848991394,1.0,0.0,0.0,3.8146896362304688,3.8147151470184326,9.70983137449366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.478515625,0.0,1722.7098388671875,1895.4371337890625,0.0,2914.00830078125,0.9420789480209352,1.0,0.0,3.0,1.0,0.0
18014160,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8357927799224854,0.4213544726371765,0.382310688495636,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.9094251990318298,0.5453895926475525,0.5183584094047546,297.2153015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8496531248092651,0.4444105625152588,0.313192069530487,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.8422802090644836,0.4323256015777588,0.4126127064228058,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.6992224454879761,0.2414950579404831,1.106896996498108,284.9508972167969,284.95001220703125,302.49072265625,297.309814453125,299.1232604980469,297.2391967773437,284.9509582519531,1.0,0.6316124200820923,0.4746776521205902,0.4746776521205902,1.0,1.0,-3.282306909561157,1.172734618186951,2.109572172164917,0.4287794232368469,0.9444507956504822,0.9444507956504822,0.0,196.7257080078125,207.0,76722.25,0.0,3115.586181640625,1.0,278.1499938964844,282.9537658691406,300.3134155273437,305.309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35832.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480468988418579,1.0,0.0,0.0,3.8173694610595694,3.817395210266113,9.72347947936214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.83203125,0.0,1726.1617431640625,1895.4371337890625,0.0,2916.981201171875,0.9427075386047364,1.0,0.0,3.0,1.0,0.0
18014220,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8316449522972107,0.4210648238658905,0.3821935355663299,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.905658721923828,0.5475672483444214,0.5205353498458862,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8458295464515686,0.4449599981307983,0.3136850893497467,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8387511968612671,0.4331887662410736,0.4135773777961731,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6952497959136963,0.2412383556365966,1.1064629554748535,284.9483337402344,284.95001220703125,302.5206298828125,297.2976989746094,299.12603759765625,297.2362670898437,284.9482421875,1.0,0.6336714029312134,0.4729534387588501,0.4729534387588501,1.0,1.0,-3.286020278930664,1.1702842712402344,2.1157360076904297,0.425580084323883,0.9424846172332764,0.9424846172332764,0.0,200.9143829345703,195.0,76677.53125,0.0,3147.212158203125,1.0,278.1499938964844,282.9487609863281,300.3003845214844,305.2953491210937,293.1499938964844,293.1499938964844,278.1499938964844,35966.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485831022262573,1.0,0.0,0.0,3.819169759750366,3.81919527053833,9.73265173342952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.96875,0.0,1729.3876953125,1895.4371337890625,0.0,2922.001220703125,0.943180501461029,1.0,0.0,3.0,1.0,0.0
18014280,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8316449522972107,0.4210648238658905,0.3821935355663299,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.905658721923828,0.5475672483444214,0.5205353498458862,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8458295464515686,0.4449599981307983,0.3136850893497467,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8387511968612671,0.4331887662410736,0.4135773777961731,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.6952497959136963,0.2412383556365966,1.1064629554748535,284.9483337402344,284.95001220703125,302.5206298828125,297.2976989746094,299.12603759765625,297.2362670898437,284.9482421875,1.0,0.6336714029312134,0.4729534387588501,0.4729534387588501,1.0,1.0,-3.286020278930664,1.1702842712402344,2.1157360076904297,0.425580084323883,0.9424846172332764,0.9424846172332764,0.0,200.9143829345703,195.0,76677.53125,0.0,3147.212158203125,1.0,278.1499938964844,282.9487609863281,300.3003845214844,305.2953491210937,293.1499938964844,293.1499938964844,278.1499938964844,35966.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485831022262573,1.0,0.0,0.0,3.819169759750366,3.81919527053833,9.73265173342952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12387.96875,0.0,1729.3876953125,1895.4371337890625,0.0,2922.001220703125,0.943180501461029,1.0,0.0,3.0,1.0,0.0
18014340,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8348034024238586,0.4208660721778869,0.3818690776824951,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9112240076065063,0.5498336553573608,0.5225057601928711,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.849643349647522,0.4455867707729339,0.3140072524547577,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.842664897441864,0.4341148138046264,0.414298415184021,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6981391906738281,0.2410706430673599,1.1049784421920776,284.94677734375,284.95001220703125,302.54998779296875,297.28497314453125,299.1291198730469,297.2345275878906,284.9467468261719,1.0,0.6318777799606323,0.47122922539711,0.47122922539711,1.0,1.0,-3.2874701023101807,1.1669234037399292,2.120546817779541,0.4218613803386688,0.9396570920944214,0.9396570920944214,0.0,197.61782836914065,183.0,76562.984375,0.0,3131.9228515625,1.0,278.1499938964844,282.9458923339844,300.2865600585937,305.27471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36091.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488732576370239,1.0,0.0,0.0,3.815617799758911,3.815643548965454,9.714557336337748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.4130859375,0.0,1726.064208984375,1895.4371337890625,0.0,2924.718505859375,0.942470371723175,1.0,0.0,3.0,1.0,0.0
18014400,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8348034024238586,0.4208660721778869,0.3818690776824951,297.3421325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9112240076065063,0.5498336553573608,0.5225057601928711,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.849643349647522,0.4455867707729339,0.3140072524547577,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.842664897441864,0.4341148138046264,0.414298415184021,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6981391906738281,0.2410706430673599,1.1049784421920776,284.94677734375,284.95001220703125,302.54998779296875,297.28497314453125,299.1291198730469,297.2345275878906,284.9467468261719,1.0,0.6318777799606323,0.47122922539711,0.47122922539711,1.0,1.0,-3.2874701023101807,1.1669234037399292,2.120546817779541,0.4218613803386688,0.9396570920944214,0.9396570920944214,0.0,197.61782836914065,183.0,76562.984375,0.0,3131.9228515625,1.0,278.1499938964844,282.9458923339844,300.2865600585937,305.27471923828125,293.1499938964844,293.1499938964844,278.1499938964844,36091.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8488732576370239,1.0,0.0,0.0,3.815617799758911,3.815643548965454,9.714557336337748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12363.4130859375,0.0,1726.064208984375,1895.4371337890625,0.0,2924.718505859375,0.942470371723175,1.0,0.0,3.0,1.0,0.0
18014460,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8383222222328186,0.4187380373477936,0.3801778852939605,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.917726755142212,0.5500486493110657,0.5229681134223938,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8538845181465149,0.4442051947116852,0.313229888677597,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8469350934028625,0.4329448342323303,0.413473904132843,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7005032300949097,0.2386808395385742,1.095800757408142,284.9345092773437,284.95001220703125,302.57879638671875,297.27362060546875,299.11871337890625,297.2135925292969,284.9341125488281,1.0,0.6270807981491089,0.4695753455162048,0.4695753455162048,1.0,1.0,-3.2730534076690674,1.1574591398239136,2.115594387054444,0.4157823920249939,0.9254584908485411,0.9254584908485411,0.0,192.5371551513672,171.0,76070.6484375,0.0,3072.088623046875,1.0,278.1499938964844,282.9385986328125,300.2719116210937,305.2361145019531,293.1499938964844,293.1499938964844,278.1499938964844,36606.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485875725746155,1.0,0.0,0.0,3.7967917919158936,3.7968173027038574,9.618931926524963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.630859375,0.0,1707.4136962890625,1895.4371337890625,0.0,2922.043212890625,0.9384724497795104,1.0,0.0,3.0,1.0,0.0
18014520,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8383222222328186,0.4187380373477936,0.3801778852939605,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345092773437,0.917726755142212,0.5500486493110657,0.5229681134223938,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8538845181465149,0.4442051947116852,0.313229888677597,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9345397949219,0.8469350934028625,0.4329448342323303,0.413473904132843,297.12353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7005032300949097,0.2386808395385742,1.095800757408142,284.9345092773437,284.95001220703125,302.57879638671875,297.27362060546875,299.11871337890625,297.2135925292969,284.9341125488281,1.0,0.6270807981491089,0.4695753455162048,0.4695753455162048,1.0,1.0,-3.2730534076690674,1.1574591398239136,2.115594387054444,0.4157823920249939,0.9254584908485411,0.9254584908485411,0.0,192.5371551513672,171.0,76070.6484375,0.0,3072.088623046875,1.0,278.1499938964844,282.9385986328125,300.2719116210937,305.2361145019531,293.1499938964844,293.1499938964844,278.1499938964844,36606.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485875725746155,1.0,0.0,0.0,3.7967917919158936,3.7968173027038574,9.618931926524963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12274.630859375,0.0,1707.4136962890625,1895.4371337890625,0.0,2922.043212890625,0.9384724497795104,1.0,0.0,3.0,1.0,0.0
18014580,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8462666869163513,0.4177398979663849,0.3787562549114227,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9301677942276,0.5512521862983704,0.523560643196106,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8627737164497375,0.4438976645469665,0.3126075267791748,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8556852340698242,0.4327581524848938,0.4127602875232696,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7067605257034302,0.2372184693813324,1.0866990089416504,284.93511962890625,284.95001220703125,302.6069641113281,297.2654724121094,299.11590576171875,297.2047119140625,284.935302734375,1.0,0.6205981969833374,0.467921495437622,0.467921495437622,1.0,1.0,-3.259494066238404,1.1483708620071411,2.111123323440552,0.4094692170619964,0.9152355194091796,0.9152355194091796,0.0,183.97413635253903,159.0,75510.6171875,0.0,2995.235595703125,1.0,278.1499938964844,282.9450378417969,300.2592163085937,305.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,36859.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472762107849121,1.0,0.0,0.0,3.7632319927215576,3.7632572650909424,9.449640288039518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.01953125,0.0,1669.4586181640625,1895.4371337890625,0.0,2909.765869140625,0.9312251806259156,1.0,0.0,3.0,1.0,0.0
18014640,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8462666869163513,0.4177398979663849,0.3787562549114227,297.3111267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351501464844,0.9301677942276,0.5512521862983704,0.523560643196106,297.1820068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8627737164497375,0.4438976645469665,0.3126075267791748,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93511962890625,0.8556852340698242,0.4327581524848938,0.4127602875232696,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9350280761719,0.7067605257034302,0.2372184693813324,1.0866990089416504,284.93511962890625,284.95001220703125,302.6069641113281,297.2654724121094,299.11590576171875,297.2047119140625,284.935302734375,1.0,0.6205981969833374,0.467921495437622,0.467921495437622,1.0,1.0,-3.259494066238404,1.1483708620071411,2.111123323440552,0.4094692170619964,0.9152355194091796,0.9152355194091796,0.0,183.97413635253903,159.0,75510.6171875,0.0,2995.235595703125,1.0,278.1499938964844,282.9450378417969,300.2592163085937,305.1834411621094,293.1499938964844,293.1499938964844,278.1499938964844,36859.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472762107849121,1.0,0.0,0.0,3.7632319927215576,3.7632572650909424,9.449640288039518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12174.01953125,0.0,1669.4586181640625,1895.4371337890625,0.0,2909.765869140625,0.9312251806259156,1.0,0.0,3.0,1.0,0.0
18014700,297.1237487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8521130084991455,0.4174738824367523,0.3782797753810882,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9387311339378356,0.5520802140235901,0.5240841507911682,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.869201123714447,0.4439868628978729,0.3124802708625793,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381103515625,0.8620001077651978,0.4328987896442413,0.4126373529434204,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380187988281,0.7115628123283386,0.2367458790540695,1.0833306312561035,284.9381103515625,284.95001220703125,302.6208190917969,297.26251220703125,299.1163024902344,297.2030944824219,284.9383239746094,1.0,0.6171225309371948,0.4670945703983307,0.4670945703983307,1.0,1.0,-3.255198240280152,1.1447954177856443,2.110402822494507,0.4067472815513611,0.913028120994568,0.913028120994568,0.0,178.69351196289062,159.0,75298.3984375,0.0,2956.7509765625,1.0,278.1499938964844,282.9494323730469,300.255615234375,305.16357421875,293.1499938964844,293.1499938964844,278.1499938964844,36787.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465325832366943,1.0,0.0,0.0,3.749278068542481,3.749303102493286,9.37969218739454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12137.353515625,0.0,1652.499755859375,1895.4371337890625,0.0,2902.805419921875,0.9280675053596495,1.0,0.0,3.0,1.0,0.0
18014760,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8588629364967346,0.4172729849815368,0.3778667747974396,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9481553435325624,0.5529794692993164,0.5246779918670654,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8765741586685181,0.4441509544849396,0.3124088943004608,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410705566406,0.8692566156387329,0.433115690946579,0.4125898778438568,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.7168691158294678,0.2363714575767517,1.0804141759872437,284.9410705566406,284.95001220703125,302.6345520019531,297.26031494140625,299.1181030273437,297.2022705078125,284.9412841796875,1.0,0.6135903596878052,0.4665144979953766,0.4665144979953766,1.0,1.0,-3.251763343811035,1.142087697982788,2.109675645828247,0.4047034382820129,0.9118189215660096,0.9118189215660096,0.0,173.13018798828125,147.0,75127.59375,0.0,2918.6083984375,1.0,278.1499938964844,282.9533386230469,300.25341796875,305.1480712890625,293.1499938964844,293.1499938964844,278.1499938964844,36679.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458407521247864,1.0,0.0,0.0,3.7377774715423584,3.737802505493164,9.322237701780978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12108.201171875,0.0,1638.24560546875,1895.4371337890625,0.0,2896.330810546875,0.9254281520843506,1.0,0.0,3.0,1.0,0.0
18014820,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8749275803565979,0.4169591665267944,0.3771336078643799,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9683665037155152,0.554902195930481,0.525989294052124,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8939049243927002,0.444592535495758,0.312356173992157,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.886391282081604,0.4336693584918976,0.4126218259334564,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7288298606872559,0.2358104437589645,1.0754766464233398,284.94537353515625,284.95001220703125,302.6615295410156,297.2579650878906,299.12255859375,297.2019348144531,284.9454650878906,1.0,0.6064504981040955,0.465354323387146,0.465354323387146,1.0,1.0,-3.246495246887207,1.1373668909072876,2.10912823677063,0.4009531736373901,0.9105568528175354,0.9105568528175354,0.0,161.56484985351562,135.0,74865.078125,0.0,2843.460693359375,1.0,278.1499938964844,282.958740234375,300.251953125,305.12646484375,293.1499938964844,293.1499938964844,278.1499938964844,36463.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446459770202637,1.0,0.0,0.0,3.7207398414611816,3.720764636993408,9.237446079168876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.4521484375,0.0,1616.8424072265625,1895.4371337890625,0.0,2885.151611328125,0.9214633703231812,1.0,0.0,3.0,1.0,0.0
18014880,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8749275803565979,0.4169591665267944,0.3771336078643799,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.9683665037155152,0.554902195930481,0.525989294052124,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.8939049243927002,0.444592535495758,0.312356173992157,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94537353515625,0.886391282081604,0.4336693584918976,0.4126218259334564,297.10858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.7288298606872559,0.2358104437589645,1.0754766464233398,284.94537353515625,284.95001220703125,302.6615295410156,297.2579650878906,299.12255859375,297.2019348144531,284.9454650878906,1.0,0.6064504981040955,0.465354323387146,0.465354323387146,1.0,1.0,-3.246495246887207,1.1373668909072876,2.10912823677063,0.4009531736373901,0.9105568528175354,0.9105568528175354,0.0,161.56484985351562,135.0,74865.078125,0.0,2843.460693359375,1.0,278.1499938964844,282.958740234375,300.251953125,305.12646484375,293.1499938964844,293.1499938964844,278.1499938964844,36463.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446459770202637,1.0,0.0,0.0,3.7207398414611816,3.720764636993408,9.237446079168876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12064.4521484375,0.0,1616.8424072265625,1895.4371337890625,0.0,2885.151611328125,0.9214633703231812,1.0,0.0,3.0,1.0,0.0
18014940,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8946784138679504,0.4166663587093353,0.3764335513114929,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.98890882730484,0.5569508075714111,0.5274239778518677,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9155619740486144,0.4450915455818176,0.3123555183410644,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9072933793067932,0.4342837035655975,0.4127290546894073,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7433205842971802,0.2354331016540527,1.0714375972747805,284.9472045898437,284.95001220703125,302.6878662109375,297.2582092285156,299.1273803710937,297.2024841308594,284.9472351074219,1.0,0.5992661714553833,0.4641941785812378,0.4641941785812378,1.0,1.0,-3.242648124694824,1.1331952810287476,2.109452962875366,0.3974319696426391,0.9096505641937256,0.9096505641937256,0.0,149.6875457763672,123.0,74679.0625,0.0,2769.7509765625,1.0,278.1499938964844,282.9611511230469,300.2533874511719,305.1142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36323.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437333703041077,1.0,0.0,0.0,3.709754467010498,3.7097790241241455,9.182979852084828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.23046875,0.0,1603.1309814453125,1895.4371337890625,0.0,2876.615478515625,0.9188963174819946,1.0,0.0,3.0,1.0,0.0
18015000,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8946784138679504,0.4166663587093353,0.3764335513114929,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.98890882730484,0.5569508075714111,0.5274239778518677,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9155619740486144,0.4450915455818176,0.3123555183410644,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9072933793067932,0.4342837035655975,0.4127290546894073,297.1099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7433205842971802,0.2354331016540527,1.0714375972747805,284.9472045898437,284.95001220703125,302.6878662109375,297.2582092285156,299.1273803710937,297.2024841308594,284.9472351074219,1.0,0.5992661714553833,0.4641941785812378,0.4641941785812378,1.0,1.0,-3.242648124694824,1.1331952810287476,2.109452962875366,0.3974319696426391,0.9096505641937256,0.9096505641937256,0.0,149.6875457763672,123.0,74679.0625,0.0,2769.7509765625,1.0,278.1499938964844,282.9611511230469,300.2533874511719,305.1142883300781,293.1499938964844,293.1499938964844,278.1499938964844,36323.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437333703041077,1.0,0.0,0.0,3.709754467010498,3.7097790241241455,9.182979852084828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12034.23046875,0.0,1603.1309814453125,1895.4371337890625,0.0,2876.615478515625,0.9188963174819946,1.0,0.0,3.0,1.0,0.0
18015060,297.1240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.9104411005973816,0.4164169430732727,0.3759286105632782,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447326660156,0.9990000128746032,0.5587610602378845,0.5238657593727112,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9339394569396972,0.445458322763443,0.3123866319656372,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447631835937,0.9252000451087952,0.434736430644989,0.4128522276878357,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9449462890625,0.7549759745597839,0.2351821213960647,1.0688034296035769,284.9447631835937,284.95001220703125,302.70751953125,297.260009765625,299.1307983398437,297.2037353515625,284.9442138671875,1.0,0.5934888124465942,0.4632340967655182,0.4632340967655182,1.0,1.0,-3.234787940979004,1.1279053688049316,2.1068825721740723,0.3939938247203827,0.9063229560852052,0.9063229560852052,0.0,141.4524688720703,123.0,74473.390625,0.0,2708.16259765625,1.0,278.1499938964844,282.9599914550781,300.25537109375,305.1053771972656,293.1499938964844,293.1499938964844,278.1499938964844,36347.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430551290512085,1.0,0.0,0.0,3.700963497161865,3.7009880542755127,9.139509415945212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12002.4091796875,0.0,1593.2501220703125,1895.4371337890625,0.0,2870.27197265625,0.9168899655342102,1.0,0.0,3.0,1.0,0.0
18015120,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.9140580296516418,0.4163068830966949,0.3757857978343963,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.9990000128746032,0.5597279667854309,0.5181591510772705,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9379291534423828,0.4455474317073822,0.3124120831489563,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94061279296875,0.9292109608650208,0.4348536431789398,0.4129126071929931,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408874511719,0.7575179934501648,0.2350897639989853,1.0681219100952148,284.9405822753906,284.95001220703125,302.713623046875,297.2608337402344,299.1324768066406,297.20562744140625,284.9397888183594,1.0,0.5913189053535461,0.4629309177398681,0.4629309177398681,1.0,1.0,-3.2270612716674805,1.124190330505371,2.1028709411621094,0.3920639753341675,0.9020511507987976,0.9020511507987976,0.0,139.53842163085938,111.0,74308.203125,0.0,2681.921142578125,1.0,278.1499938964844,282.9579772949219,300.2557373046875,305.09832763671875,293.1499938964844,293.1499938964844,278.1499938964844,36502.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427630662918091,1.0,0.0,0.0,3.6943531036376953,3.694377660751343,9.106889820031938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11975.2177734375,0.0,1586.8831787109375,1895.4371337890625,0.0,2867.541259765625,0.9154613614082336,1.0,0.0,3.0,1.0,0.0
18015180,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9319396018981934,0.4158149063587188,0.3751072883605957,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.5658131837844849,0.4919682741165161,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9562759399414062,0.4458957612514496,0.3124636709690094,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.948004424571991,0.4353165924549103,0.4130910038948059,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7699600458145142,0.2347351759672165,1.0651869773864746,284.9299621582031,284.95001220703125,302.7388000488281,297.2656555175781,299.1451721191406,297.2231140136719,284.9296875,1.0,0.5815150737762451,0.4616676867008209,0.4616676867008209,1.0,1.0,-3.19150972366333,1.1074522733688354,2.084057569503784,0.3830486834049225,0.8842717409133911,0.8842717409133911,0.0,130.9582977294922,114.0,73464.7890625,0.0,2564.002685546875,1.0,278.1499938964844,282.9597473144531,300.2557678222656,305.0496520996094,293.1499938964844,293.1499938964844,278.45001220703125,37204.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408136367797852,1.0,0.0,0.0,3.6501522064208975,3.650176525115967,8.890276035344868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.04296875,0.0,1542.3477783203125,1895.4371337890625,0.0,2849.31787109375,0.9060809016227722,1.0,0.0,3.0,1.0,0.0
18015240,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9319396018981934,0.4158149063587188,0.3751072883605957,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9990000128746032,0.5658131837844849,0.4919682741165161,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9562759399414062,0.4458957612514496,0.3124636709690094,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.948004424571991,0.4353165924549103,0.4130910038948059,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.7699600458145142,0.2347351759672165,1.0651869773864746,284.9299621582031,284.95001220703125,302.7388000488281,297.2656555175781,299.1451721191406,297.2231140136719,284.9296875,1.0,0.5815150737762451,0.4616676867008209,0.4616676867008209,1.0,1.0,-3.19150972366333,1.1074522733688354,2.084057569503784,0.3830486834049225,0.8842717409133911,0.8842717409133911,0.0,130.9582977294922,114.0,73464.7890625,0.0,2564.002685546875,1.0,278.1499938964844,282.9597473144531,300.2557678222656,305.0496520996094,293.1499938964844,293.1499938964844,278.45001220703125,37204.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408136367797852,1.0,0.0,0.0,3.6501522064208975,3.650176525115967,8.890276035344868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11095.04296875,0.0,1542.3477783203125,1895.4371337890625,0.0,2849.31787109375,0.9060809016227722,1.0,0.0,3.0,1.0,0.0
18015300,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.9388817548751832,0.4158899784088135,0.3748941123485565,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.5701127648353577,0.4823384284973144,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.9630355834960938,0.4463489055633545,0.3125799596309662,297.19921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.9550493359565736,0.4357801377773285,0.4132859706878662,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.7748819589614868,0.2347340881824493,1.0642471313476562,285.0329284667969,284.95001220703125,302.7511291503906,297.2688293457031,299.15655517578125,297.2391357421875,285.03338623046875,1.0,0.5783425569534302,0.4610360562801361,0.4610360562801361,1.0,1.0,-3.178896188735962,1.1011210680007937,2.077775239944458,0.3791194260120392,0.9632734060287476,0.9632734060287476,0.0,127.90109252929688,114.0,72501.5390625,0.0,2522.703857421875,1.0,278.4010925292969,283.08221435546875,300.2297668457031,304.8540344238281,293.1499938964844,293.1499938964844,278.45001220703125,33673.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8352624177932739,1.0,0.0,0.0,3.698838472366333,3.6988625526428223,9.129017257691884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11469.271484375,0.0,1570.5438232421875,1895.4371337890625,0.0,2797.48583984375,0.9160867929458618,1.0,0.0,3.0,1.0,0.0
18015360,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.9446430206298828,0.4160240292549133,0.3749749958515167,297.415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9990000128746032,0.5745527744293213,0.4747470021247864,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9685133695602416,0.4468756318092346,0.3129024505615234,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9607751965522766,0.4363059103488922,0.4137185215950012,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.7790504097938538,0.2348125725984573,1.0641759634017944,285.0033264160156,284.95001220703125,302.7633361816406,297.2724609375,299.1695251464844,297.2559509277344,285.0009155273437,1.0,0.575993537902832,0.4606557786464691,0.4606557786464691,1.0,1.0,-3.1706807613372803,1.0970321893692017,2.073648452758789,0.3766123652458191,0.9668095707893372,0.9668095707893372,0.0,125.60328674316406,134.0,72556.7109375,0.0,2494.3056640625,1.0,278.4429016113281,283.05621337890625,300.2504577636719,304.92889404296875,293.1499938964844,293.1499938964844,278.1499938964844,33405.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337867259979248,1.0,0.0,0.0,3.761425018310547,3.761449813842773,9.440568078389332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12364.4755859375,0.0,1640.69580078125,1895.4371337890625,0.0,2783.72412109375,0.9282588958740234,1.0,0.0,3.0,1.0,0.0
18015420,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.938326060771942,0.4151003360748291,0.3744678795337677,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.5807522535324097,0.4825334250926971,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9635177850723268,0.4469386339187622,0.3131647706031799,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.955661118030548,0.4365310370922088,0.4141917824745178,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7746772766113281,0.2345485836267471,1.063847541809082,284.9124755859375,284.95001220703125,302.7872619628906,297.281005859375,299.1846923828125,297.2701416015625,284.9144592285156,1.0,0.5792626738548279,0.4598952531814575,0.4598952531814575,1.0,1.0,-3.179882764816284,1.098905324935913,2.080977439880371,0.3757057189941406,0.8816690444946289,0.8816690444946289,0.0,127.93936157226562,154.0,73308.2578125,0.0,2524.88818359375,1.0,278.1569519042969,282.9472961425781,300.2903747558594,305.0850830078125,293.1499938964844,293.1499938964844,278.45001220703125,38127.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389001488685608,1.0,0.0,0.0,3.656573534011841,3.656598091125488,8.921583116716647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.7509765625,0.0,1556.4437255859375,1895.4371337890625,0.0,2831.44091796875,0.9088252186775208,1.0,0.0,3.0,1.0,0.0
18015480,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.938326060771942,0.4151003360748291,0.3744678795337677,297.4432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.9990000128746032,0.5807522535324097,0.4825334250926971,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91241455078125,0.9635177850723268,0.4469386339187622,0.3131647706031799,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.955661118030548,0.4365310370922088,0.4141917824745178,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.7746772766113281,0.2345485836267471,1.063847541809082,284.9124755859375,284.95001220703125,302.7872619628906,297.281005859375,299.1846923828125,297.2701416015625,284.9144592285156,1.0,0.5792626738548279,0.4598952531814575,0.4598952531814575,1.0,1.0,-3.179882764816284,1.098905324935913,2.080977439880371,0.3757057189941406,0.8816690444946289,0.8816690444946289,0.0,127.93936157226562,154.0,73308.2578125,0.0,2524.88818359375,1.0,278.1569519042969,282.9472961425781,300.2903747558594,305.0850830078125,293.1499938964844,293.1499938964844,278.45001220703125,38127.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8389001488685608,1.0,0.0,0.0,3.656573534011841,3.656598091125488,8.921583116716647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11091.7509765625,0.0,1556.4437255859375,1895.4371337890625,0.0,2831.44091796875,0.9088252186775208,1.0,0.0,3.0,1.0,0.0
18015540,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9210648536682128,0.4153777062892914,0.3746641278266907,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.5835972428321838,0.5064325928688049,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.947802484035492,0.4480206966400146,0.3138982951641083,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9394895434379578,0.4375769197940826,0.4152022898197174,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7625283598899841,0.2346810698509216,1.065082550048828,285.0293273925781,284.95001220703125,302.81060791015625,297.2911071777344,299.1920471191406,297.27008056640625,285.0284729003906,1.0,0.5884015560150146,0.4591346979141235,0.4591346979141235,1.0,1.0,-3.2124123573303223,1.1097701787948608,2.102642059326172,0.3789061307907104,0.9961808919906616,0.9961808919906616,0.0,135.59725952148438,172.0,73368.546875,0.0,2630.93115234375,1.0,278.4433288574219,283.0672607421875,300.279541015625,304.9939270019531,293.1499938964844,293.1499938964844,278.1499938964844,32788.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334905505180359,1.0,0.0,0.0,3.793808937072754,3.79383397102356,9.60382408266014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.224609375,0.0,1674.1466064453125,1895.4371337890625,0.0,2780.962646484375,0.9352626204490662,1.0,0.0,3.0,1.0,0.0
18015600,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9210648536682128,0.4153777062892914,0.3746641278266907,297.43426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.5835972428321838,0.5064325928688049,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.947802484035492,0.4480206966400146,0.3138982951641083,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9394895434379578,0.4375769197940826,0.4152022898197174,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.7625283598899841,0.2346810698509216,1.065082550048828,285.0293273925781,284.95001220703125,302.81060791015625,297.2911071777344,299.1920471191406,297.27008056640625,285.0284729003906,1.0,0.5884015560150146,0.4591346979141235,0.4591346979141235,1.0,1.0,-3.2124123573303223,1.1097701787948608,2.102642059326172,0.3789061307907104,0.9961808919906616,0.9961808919906616,0.0,135.59725952148438,172.0,73368.546875,0.0,2630.93115234375,1.0,278.4433288574219,283.0672607421875,300.279541015625,304.9939270019531,293.1499938964844,293.1499938964844,278.1499938964844,32788.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334905505180359,1.0,0.0,0.0,3.793808937072754,3.79383397102356,9.60382408266014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12515.224609375,0.0,1674.1466064453125,1895.4371337890625,0.0,2780.962646484375,0.9352626204490662,1.0,0.0,3.0,1.0,0.0
18015660,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8992785215377808,0.4144586324691772,0.3745148777961731,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.5816216468811035,0.5404263734817505,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9250831604003906,0.4481475353240967,0.3144683837890625,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.916829526424408,0.4377888143062591,0.4160188734531402,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7467889189720154,0.2342523038387298,1.065773367881775,284.9225769042969,284.95001220703125,302.8333435058594,297.30255126953125,299.17779541015625,297.2411499023437,284.9249267578125,1.0,0.6007711887359619,0.4575777053833008,0.4575777053833008,1.0,1.0,-3.255599975585937,1.1228253841400146,2.132774353027344,0.3822968900203705,0.9159311652183532,0.9159311652183532,0.0,146.9385528564453,190.0,74971.203125,0.0,2781.369140625,1.0,278.1562194824219,282.9301147460937,300.3257141113281,305.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,36953.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413594961166382,1.0,0.0,0.0,3.752134561538696,3.752159833908081,9.393990012540598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.630859375,0.0,1657.1312255859375,1895.4371337890625,0.0,2854.41943359375,0.9290509223937988,1.0,0.0,3.0,1.0,0.0
18015720,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.8992785215377808,0.4144586324691772,0.3745148777961731,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.5816216468811035,0.5404263734817505,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9250831604003906,0.4481475353240967,0.3144683837890625,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224548339844,0.916829526424408,0.4377888143062591,0.4160188734531402,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.7467889189720154,0.2342523038387298,1.065773367881775,284.9225769042969,284.95001220703125,302.8333435058594,297.30255126953125,299.17779541015625,297.2411499023437,284.9249267578125,1.0,0.6007711887359619,0.4575777053833008,0.4575777053833008,1.0,1.0,-3.255599975585937,1.1228253841400146,2.132774353027344,0.3822968900203705,0.9159311652183532,0.9159311652183532,0.0,146.9385528564453,190.0,74971.203125,0.0,2781.369140625,1.0,278.1562194824219,282.9301147460937,300.3257141113281,305.22021484375,293.1499938964844,293.1499938964844,278.1499938964844,36953.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413594961166382,1.0,0.0,0.0,3.752134561538696,3.752159833908081,9.393990012540598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.630859375,0.0,1657.1312255859375,1895.4371337890625,0.0,2854.41943359375,0.9290509223937988,1.0,0.0,3.0,1.0,0.0
18015780,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8677414059638977,0.4137341380119324,0.3744806945323944,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9763908386230468,0.5786658525466919,0.5492922067642212,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8912677764892578,0.4484066069126129,0.3151338100433349,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8842508792877197,0.438027411699295,0.4169307053089142,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7230217456817627,0.233621060848236,1.0664889812469482,284.9392395019531,284.95001220703125,302.85546875,297.3150939941406,299.1598815917969,297.21044921875,284.939453125,1.0,0.6129072308540344,0.4560206830501556,0.4560206830501556,1.0,1.0,-3.268763542175293,1.124108910560608,2.1446545124053955,0.3813153803348541,0.9183033108711244,0.9183033108711244,0.0,165.73707580566406,208.0,75114.4296875,0.0,2913.769775390625,1.0,278.1502685546875,282.939208984375,300.32049560546875,305.21099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36334.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419004678726196,1.0,0.0,0.0,3.748382329940796,3.7484073638916016,9.375210652251552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.2607421875,0.0,1647.974853515625,1895.4371337890625,0.0,2859.4765625,0.9275161623954772,1.0,0.0,3.0,1.0,0.0
18015840,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8677414059638977,0.4137341380119324,0.3744806945323944,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.9763908386230468,0.5786658525466919,0.5492922067642212,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8912677764892578,0.4484066069126129,0.3151338100433349,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9392395019531,0.8842508792877197,0.438027411699295,0.4169307053089142,297.1206970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7230217456817627,0.233621060848236,1.0664889812469482,284.9392395019531,284.95001220703125,302.85546875,297.3150939941406,299.1598815917969,297.21044921875,284.939453125,1.0,0.6129072308540344,0.4560206830501556,0.4560206830501556,1.0,1.0,-3.268763542175293,1.124108910560608,2.1446545124053955,0.3813153803348541,0.9183033108711244,0.9183033108711244,0.0,165.73707580566406,208.0,75114.4296875,0.0,2913.769775390625,1.0,278.1502685546875,282.939208984375,300.32049560546875,305.21099853515625,293.1499938964844,293.1499938964844,278.1499938964844,36334.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419004678726196,1.0,0.0,0.0,3.748382329940796,3.7484073638916016,9.375210652251552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12128.2607421875,0.0,1647.974853515625,1895.4371337890625,0.0,2859.4765625,0.9275161623954772,1.0,0.0,3.0,1.0,0.0
