time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015900,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8540844917297363,0.4133759438991546,0.3745188117027282,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94342041015625,0.9609931111335754,0.5784573554992676,0.5491248965263367,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.877082884311676,0.4485522806644439,0.3155100345611572,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.8702669739723206,0.4381385445594787,0.4174154698848724,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7119758129119873,0.2332798540592193,1.0667842626571655,284.9433898925781,284.95001220703125,302.8663024902344,297.3217163085937,299.1556091308594,297.20294189453125,284.94366455078125,1.0,0.6185122132301331,0.4552421867847442,0.4552421867847442,1.0,1.0,-3.2702622413635254,1.1228092908859253,2.1474530696868896,0.3796963095664978,0.9182887077331544,0.9182887077331544,0.0,175.544189453125,208.0,75070.2578125,0.0,2971.454345703125,1.0,278.1500549316406,282.9432983398437,300.3227844238281,305.2079467773437,293.1499938964844,293.1499938964844,278.1499938964844,36291.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417402505874634,1.0,0.0,0.0,3.742852210998535,3.742877244949341,9.34756883452792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12121.1884765625,0.0,1641.1787109375,1895.4371337890625,0.0,2857.978515625,0.9263010025024414,1.0,0.0,3.0,1.0,0.0
18015960,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462280273437,0.842505156993866,0.4130279719829559,0.3745584189891815,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.9465799927711488,0.5787426829338074,0.5495740175247192,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8649527430534363,0.448719710111618,0.3158950209617615,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.8583499193191528,0.4382547736167907,0.4178950786590576,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.7015180587768555,0.2329478561878204,1.0670499801635742,284.9462585449219,284.95001220703125,302.8769836425781,297.3285522460937,299.1528625488281,297.1986389160156,284.94647216796875,1.0,0.6239959597587585,0.4543355703353882,0.4543355703353882,1.0,1.0,-3.2722086906433105,1.121386170387268,2.150822401046753,0.3778330385684967,0.9187973737716676,0.9187973737716676,0.0,185.07077026367188,226.0,75048.8671875,0.0,3028.825927734375,1.0,278.1500244140625,282.9455871582031,300.3275756835937,305.20977783203125,293.1499938964844,293.1499938964844,278.1499938964844,36204.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414669632911682,1.0,0.0,0.0,3.7401084899902335,3.74013352394104,9.333869002148276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.4619140625,0.0,1637.3160400390625,1895.4371337890625,0.0,2855.424072265625,0.9256277680397034,1.0,0.0,3.0,1.0,0.0
18016020,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8232294321060181,0.4123261272907257,0.3746262192726135,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9208641648292542,0.5798148512840271,0.5511332154273987,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8449585437774658,0.4490788280963897,0.3166766762733459,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8387280106544495,0.4384782016277313,0.4188367426395416,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6833433508872986,0.2322981804609298,1.0675846338272097,284.9498291015625,284.95001220703125,302.8978881835937,297.3426513671875,299.1492919921875,297.193359375,284.949951171875,1.0,0.6347659230232239,0.4525223970413208,0.4525223970413208,1.0,1.0,-3.276879072189331,1.1187704801559448,2.1581084728240967,0.3741917908191681,0.9204369783401488,0.9204369783401488,0.0,203.7720947265625,214.0,75046.7578125,0.0,3143.508056640625,1.0,278.1499938964844,282.947509765625,300.3402709960937,305.2206115722656,293.1499938964844,293.1499938964844,278.1499938964844,36056.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409061431884766,1.0,0.0,0.0,3.738654375076294,3.7386794090271,9.326612371296504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.765625,0.0,1634.4901123046875,1895.4371337890625,0.0,2850.1826171875,0.9251977801322936,1.0,0.0,3.0,1.0,0.0
18016080,297.1124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8232294321060181,0.4123261272907257,0.3746262192726135,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.9208641648292542,0.5798148512840271,0.5511332154273987,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8449585437774658,0.4490788280963897,0.3166766762733459,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8387280106544495,0.4384782016277313,0.4188367426395416,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497985839844,0.6833433508872986,0.2322981804609298,1.0675846338272097,284.9498291015625,284.95001220703125,302.8978881835937,297.3426513671875,299.1492919921875,297.193359375,284.949951171875,1.0,0.6347659230232239,0.4525223970413208,0.4525223970413208,1.0,1.0,-3.276879072189331,1.1187704801559448,2.1581084728240967,0.3741917908191681,0.9204369783401488,0.9204369783401488,0.0,203.7720947265625,214.0,75046.7578125,0.0,3143.508056640625,1.0,278.1499938964844,282.947509765625,300.3402709960937,305.2206115722656,293.1499938964844,293.1499938964844,278.1499938964844,36056.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409061431884766,1.0,0.0,0.0,3.738654375076294,3.7386794090271,9.326612371296504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12123.765625,0.0,1634.4901123046875,1895.4371337890625,0.0,2850.1826171875,0.9251977801322936,1.0,0.0,3.0,1.0,0.0
18016140,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8185425996780396,0.411650538444519,0.3741862177848816,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9157158136367798,0.5811651349067688,0.5525104999542236,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8407410383224487,0.4494858086109161,0.3170818090438843,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8345032930374146,0.4387081563472748,0.4192308187484741,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6787738800048828,0.2316886782646179,1.065657377243042,284.9483947753906,284.95001220703125,302.9181823730469,297.35723876953125,299.1464538574219,297.19024658203125,284.9483337402344,1.0,0.636560320854187,0.450709193944931,0.450709193944931,1.0,1.0,-3.27665638923645,1.114246845245361,2.162409782409668,0.3698516190052032,0.9190009832382202,0.9190009832382202,0.0,208.4222869873047,202.0,74973.0,0.0,3169.0498046875,1.0,278.1499938964844,282.9458923339844,300.354248046875,305.2314758300781,293.1499938964844,293.1499938964844,278.1499938964844,36083.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403097987174988,1.0,0.0,0.0,3.7363710403442383,3.736395835876465,9.315223223893554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.29296875,0.0,1632.0377197265625,1895.4371337890625,0.0,2844.60986328125,0.9246688485145568,1.0,0.0,3.0,1.0,0.0
18016200,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94842529296875,0.8185425996780396,0.411650538444519,0.3741862177848816,297.2889709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9157158136367798,0.5811651349067688,0.5525104999542236,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8407410383224487,0.4494858086109161,0.3170818090438843,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8345032930374146,0.4387081563472748,0.4192308187484741,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6787738800048828,0.2316886782646179,1.065657377243042,284.9483947753906,284.95001220703125,302.9181823730469,297.35723876953125,299.1464538574219,297.19024658203125,284.9483337402344,1.0,0.636560320854187,0.450709193944931,0.450709193944931,1.0,1.0,-3.27665638923645,1.114246845245361,2.162409782409668,0.3698516190052032,0.9190009832382202,0.9190009832382202,0.0,208.4222869873047,202.0,74973.0,0.0,3169.0498046875,1.0,278.1499938964844,282.9458923339844,300.354248046875,305.2314758300781,293.1499938964844,293.1499938964844,278.1499938964844,36083.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403097987174988,1.0,0.0,0.0,3.7363710403442383,3.736395835876465,9.315223223893554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12116.29296875,0.0,1632.0377197265625,1895.4371337890625,0.0,2844.60986328125,0.9246688485145568,1.0,0.0,3.0,1.0,0.0
18016260,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8203450441360474,0.4111682176589966,0.3736481368541717,297.2870483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.919376015663147,0.5824466347694397,0.5535869598388672,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8431733250617981,0.4499259293079376,0.3173005878925323,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8367888927459717,0.4389583468437195,0.4193589687347412,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6802595257759094,0.2312663048505783,1.0632238388061523,284.9477844238281,284.95001220703125,302.93475341796875,297.3696594238281,299.14654541015625,297.1890869140625,284.94775390625,1.0,0.6348612308502197,0.4496449828147888,0.4496449828147888,1.0,1.0,-3.2747960090637207,1.1108804941177368,2.1639153957366943,0.3669668138027191,0.9174352884292604,0.9174352884292604,0.0,206.0237731933593,202.0,74889.0703125,0.0,3151.57568359375,1.0,278.1499938964844,282.9459228515625,300.3660888671875,305.238037109375,293.1499938964844,293.1499938964844,278.1499938964844,36127.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8396831154823303,1.0,0.0,0.0,3.7320966720581055,3.732121467590332,9.293922289543844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.716796875,0.0,1627.41162109375,1895.4371337890625,0.0,2838.7548828125,0.923747420310974,1.0,0.0,3.0,1.0,0.0
18016320,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8210169672966003,0.4110842049121856,0.3735397160053253,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9205385446548462,0.5826994776725769,0.553787887096405,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8439834713935852,0.4500190913677215,0.3173385858535766,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.837561309337616,0.4390117526054382,0.4193750023841858,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.680850625038147,0.231194257736206,1.062732815742493,284.9477233886719,284.95001220703125,302.9378662109375,297.3720397949219,299.1466064453125,297.18896484375,284.9476928710937,1.0,0.6343481540679932,0.4494422972202301,0.4494422972202301,1.0,1.0,-3.2743818759918213,1.1102241277694702,2.1641578674316406,0.3664160370826721,0.9171469807624816,0.9171469807624816,0.0,205.21661376953125,190.0,74872.4765625,0.0,3146.161376953125,1.0,278.1499938964844,282.94598388671875,300.3683776855469,305.2392578125,293.1499938964844,293.1499938964844,278.1499938964844,36132.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839557409286499,1.0,0.0,0.0,3.731221199035645,3.731245994567871,9.28956239931722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12103.646484375,0.0,1626.4390869140625,1895.4371337890625,0.0,2837.580322265625,0.9235554933547974,1.0,0.0,3.0,1.0,0.0
18016380,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8273462057113647,0.4106157422065735,0.3728385865688324,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9309003353118896,0.5843313336372375,0.555018961429596,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8513891100883484,0.4506739675998688,0.3175680041313171,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8446505665779114,0.4393892288208008,0.4194363951683044,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6865886449813843,0.230809599161148,1.0595808029174805,284.947509765625,284.95001220703125,302.9569702148437,297.3868408203125,299.1473388671875,297.1888122558594,284.947509765625,1.0,0.6300231218338013,0.4481753706932068,0.4481753706932068,1.0,1.0,-3.271579027175904,1.106034517288208,2.165544509887696,0.3629431128501892,0.9154005646705629,0.9154005646705629,0.0,198.0924835205078,178.0,74764.953125,0.0,3100.273681640625,1.0,278.1499938964844,282.9466247558594,300.3828430175781,305.2469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36156.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387438058853149,1.0,0.0,0.0,3.7253243923187256,3.725349187850952,9.260223805540592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.1201171875,0.0,1619.791259765625,1895.4371337890625,0.0,2829.98095703125,0.9222514033317566,1.0,0.0,3.0,1.0,0.0
18016440,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8273462057113647,0.4106157422065735,0.3728385865688324,297.2857971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9309003353118896,0.5843313336372375,0.555018961429596,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8513891100883484,0.4506739675998688,0.3175680041313171,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8446505665779114,0.4393892288208008,0.4194363951683044,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6865886449813843,0.230809599161148,1.0595808029174805,284.947509765625,284.95001220703125,302.9569702148437,297.3868408203125,299.1473388671875,297.1888122558594,284.947509765625,1.0,0.6300231218338013,0.4481753706932068,0.4481753706932068,1.0,1.0,-3.271579027175904,1.106034517288208,2.165544509887696,0.3629431128501892,0.9154005646705629,0.9154005646705629,0.0,198.0924835205078,178.0,74764.953125,0.0,3100.273681640625,1.0,278.1499938964844,282.9466247558594,300.3828430175781,305.2469482421875,293.1499938964844,293.1499938964844,278.1499938964844,36156.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387438058853149,1.0,0.0,0.0,3.7253243923187256,3.725349187850952,9.260223805540592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12090.1201171875,0.0,1619.791259765625,1895.4371337890625,0.0,2829.98095703125,0.9222514033317566,1.0,0.0,3.0,1.0,0.0
18016500,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8316500186920166,0.4104170203208923,0.3724847733974457,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.937677800655365,0.5851649045944214,0.555619478225708,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8563898205757141,0.4510435760021209,0.3176857531070709,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.849445641040802,0.4396064281463623,0.4194563925266266,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6905544400215149,0.2306555360555648,1.0580066442489624,284.94757080078125,284.95001220703125,302.9662780761719,297.3941955566406,299.14776611328125,297.18902587890625,284.9475402832031,1.0,0.627349317073822,0.4475419223308563,0.4475419223308563,1.0,1.0,-3.270148754119873,1.1039252281188965,2.166223526000977,0.3612054586410522,0.9146102070808412,0.9146102070808412,0.0,193.5763092041016,178.0,74711.09375,0.0,3071.97119140625,1.0,278.1499938964844,282.9471130371094,300.3901062011719,305.2508239746094,293.1499938964844,293.1499938964844,278.1499938964844,36160.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383297324180603,1.0,0.0,0.0,3.72226881980896,3.7222936153411865,9.245039791494492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.3701171875,0.0,1616.29443359375,1895.4371337890625,0.0,2826.114013671875,0.9215707182884216,1.0,0.0,3.0,1.0,0.0
18016560,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.83658367395401,0.410245805978775,0.3721396028995514,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9451837539672852,0.5859924554824829,0.5562046766281128,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8621194958686829,0.4514356851577759,0.317808985710144,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8549487590789795,0.439846932888031,0.419481486082077,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6950990557670593,0.2305219173431396,1.0564581155776978,284.9476928710937,284.95001220703125,302.9754638671875,297.4014587402344,299.1483764648437,297.1893005371094,284.9476928710937,1.0,0.6244725584983826,0.4469611942768097,0.4469611942768097,1.0,1.0,-3.268754243850708,1.1019495725631714,2.166804790496826,0.3595983982086181,0.9139260649681092,0.9139260649681092,0.0,188.6815795898437,166.0,74660.328125,0.0,3041.65771484375,1.0,278.1499938964844,282.9476623535156,300.3973693847656,305.2547912597656,293.1499938964844,293.1499938964844,278.1499938964844,36159.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379201889038086,1.0,0.0,0.0,3.71931266784668,3.719337463378906,9.230360547007876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12077.1328125,0.0,1612.875244140625,1895.4371337890625,0.0,2822.289794921875,0.9209088087081908,1.0,0.0,3.0,1.0,0.0
18016620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8482913374900818,0.409961849451065,0.371478408575058,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.961631178855896,0.5876311659812927,0.5573331117630005,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8756481409072876,0.4522704780101776,0.3180723190307617,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8679915070533752,0.4403785169124603,0.4195537865161896,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7057179808616638,0.230304017663002,1.0534591674804688,284.94793701171875,284.95001220703125,302.99334716796875,297.4156188964844,299.14959716796875,297.19000244140625,284.94793701171875,1.0,0.6183236837387085,0.4457997381687164,0.4457997381687164,1.0,1.0,-3.266112804412842,1.098063826560974,2.168048858642578,0.3564299941062927,0.912697732448578,0.912697732448578,0.0,178.16860961914062,154.0,74564.078125,0.0,2977.390625,1.0,278.1499938964844,282.9486694335937,300.4116516113281,305.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36151.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371302485466003,1.0,0.0,0.0,3.713733434677124,3.713757991790772,9.202688602272246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.5322265625,0.0,1606.3887939453125,1895.4371337890625,0.0,2814.91552734375,0.9196537733078004,1.0,0.0,3.0,1.0,0.0
18016680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8482913374900818,0.409961849451065,0.371478408575058,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.961631178855896,0.5876311659812927,0.5573331117630005,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8756481409072876,0.4522704780101776,0.3180723190307617,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8679915070533752,0.4403785169124603,0.4195537865161896,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.7057179808616638,0.230304017663002,1.0534591674804688,284.94793701171875,284.95001220703125,302.99334716796875,297.4156188964844,299.14959716796875,297.19000244140625,284.94793701171875,1.0,0.6183236837387085,0.4457997381687164,0.4457997381687164,1.0,1.0,-3.266112804412842,1.098063826560974,2.168048858642578,0.3564299941062927,0.912697732448578,0.912697732448578,0.0,178.16860961914062,154.0,74564.078125,0.0,2977.390625,1.0,278.1499938964844,282.9486694335937,300.4116516113281,305.2629699707031,293.1499938964844,293.1499938964844,278.1499938964844,36151.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371302485466003,1.0,0.0,0.0,3.713733434677124,3.713757991790772,9.202688602272246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12065.5322265625,0.0,1606.3887939453125,1895.4371337890625,0.0,2814.91552734375,0.9196537733078004,1.0,0.0,3.0,1.0,0.0
18016740,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.862762451171875,0.4097279608249664,0.370845228433609,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9790517687797546,0.589252769947052,0.5584189295768738,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8920794129371643,0.4531618952751159,0.3183590173721313,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8839381337165833,0.440952330827713,0.4196472764015198,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7179067730903625,0.2301431894302368,1.0506106615066528,284.9481506347656,284.95001220703125,303.0106201171875,297.4291381835937,299.1506042480469,297.1907958984375,284.9481506347656,1.0,0.6118173003196716,0.4446382820606231,0.4446382820606231,1.0,1.0,-3.263690233230591,1.094253420829773,2.1694366931915283,0.3533056974411011,0.9115666151046752,0.9115666151046752,0.0,167.01528930664062,142.0,74473.453125,0.0,2910.12060546875,1.0,278.1499938964844,282.9495544433594,300.4253234863281,305.27105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36141.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836386501789093,1.0,0.0,0.0,3.708547115325928,3.708571672439575,9.177003335025802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.6875,0.0,1600.3651123046875,1895.4371337890625,0.0,2807.9736328125,0.9184853434562684,1.0,0.0,3.0,1.0,0.0
18016800,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.862762451171875,0.4097279608249664,0.370845228433609,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9790517687797546,0.589252769947052,0.5584189295768738,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8920794129371643,0.4531618952751159,0.3183590173721313,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8839381337165833,0.440952330827713,0.4196472764015198,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.7179067730903625,0.2301431894302368,1.0506106615066528,284.9481506347656,284.95001220703125,303.0106201171875,297.4291381835937,299.1506042480469,297.1907958984375,284.9481506347656,1.0,0.6118173003196716,0.4446382820606231,0.4446382820606231,1.0,1.0,-3.263690233230591,1.094253420829773,2.1694366931915283,0.3533056974411011,0.9115666151046752,0.9115666151046752,0.0,167.01528930664062,142.0,74473.453125,0.0,2910.12060546875,1.0,278.1499938964844,282.9495544433594,300.4253234863281,305.27105712890625,293.1499938964844,293.1499938964844,278.1499938964844,36141.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836386501789093,1.0,0.0,0.0,3.708547115325928,3.708571672439575,9.177003335025802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.6875,0.0,1600.3651123046875,1895.4371337890625,0.0,2807.9736328125,0.9184853434562684,1.0,0.0,3.0,1.0,0.0
18016860,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8804126381874084,0.4095225632190704,0.3702290952205658,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.996246099472046,0.5908642411231995,0.5594809055328369,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9119917750358582,0.4540958702564239,0.3186675608158111,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9029844999313354,0.4415474236011505,0.4197518229484558,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7312867641448975,0.2300250679254531,1.047904133796692,284.9482727050781,284.95001220703125,303.0272827148437,297.4417724609375,299.1517028808594,297.1916198730469,284.9482727050781,1.0,0.6051035523414612,0.4435445666313171,0.4435445666313171,1.0,1.0,-3.2613649368286133,1.0906355381011963,2.170729160308838,0.3503651916980743,0.910505712032318,0.910505712032318,0.0,155.5420379638672,130.0,74387.9765625,0.0,2841.462890625,1.0,278.1499938964844,282.9503479003906,300.4382019042969,305.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,36133.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356972336769104,1.0,0.0,0.0,3.703681230545044,3.7037057876586914,9.1529375367827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.431640625,0.0,1594.7296142578125,1895.4371337890625,0.0,2801.5419921875,0.9173892140388488,1.0,0.0,3.0,1.0,0.0
18016920,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8804126381874084,0.4095225632190704,0.3702290952205658,297.282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.996246099472046,0.5908642411231995,0.5594809055328369,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9119917750358582,0.4540958702564239,0.3186675608158111,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.9029844999313354,0.4415474236011505,0.4197518229484558,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.7312867641448975,0.2300250679254531,1.047904133796692,284.9482727050781,284.95001220703125,303.0272827148437,297.4417724609375,299.1517028808594,297.1916198730469,284.9482727050781,1.0,0.6051035523414612,0.4435445666313171,0.4435445666313171,1.0,1.0,-3.2613649368286133,1.0906355381011963,2.170729160308838,0.3503651916980743,0.910505712032318,0.910505712032318,0.0,155.5420379638672,130.0,74387.9765625,0.0,2841.462890625,1.0,278.1499938964844,282.9503479003906,300.4382019042969,305.2786560058594,293.1499938964844,293.1499938964844,278.1499938964844,36133.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356972336769104,1.0,0.0,0.0,3.703681230545044,3.7037057876586914,9.1529375367827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12044.431640625,0.0,1594.7296142578125,1895.4371337890625,0.0,2801.5419921875,0.9173892140388488,1.0,0.0,3.0,1.0,0.0
18016980,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8944152593612671,0.4092091917991638,0.3696915805339813,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.594070315361023,0.5419519543647766,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.929289162158966,0.4549414813518524,0.3190486133098602,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9191495776176452,0.4420453310012817,0.4199443161487579,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7416735291481018,0.2298468500375747,1.0457322597503662,284.9366455078125,284.95001220703125,303.0433349609375,297.45330810546875,299.15496826171875,297.198486328125,284.93603515625,1.0,0.5968778133392334,0.4424508512020111,0.4424508512020111,1.0,1.0,-3.23785400390625,1.0790187120437622,2.1588351726531982,0.3445422053337097,0.8976210355758667,0.8976210355758667,0.0,146.73358154296875,118.0,73895.640625,0.0,2743.896484375,1.0,278.1499938964844,282.94561767578125,300.447998046875,305.2666015625,293.1499938964844,293.1499938964844,278.45001220703125,36633.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346879482269287,1.0,0.0,0.0,3.682955503463745,3.6829800605773926,9.050784797182132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.548828125,0.0,1574.924560546875,1895.4371337890625,0.0,2792.12744140625,0.912971556186676,1.0,0.0,3.0,1.0,0.0
18017040,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.8944152593612671,0.4092091917991638,0.3696915805339813,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.594070315361023,0.5419519543647766,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.929289162158966,0.4549414813518524,0.3190486133098602,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9191495776176452,0.4420453310012817,0.4199443161487579,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.7416735291481018,0.2298468500375747,1.0457322597503662,284.9366455078125,284.95001220703125,303.0433349609375,297.45330810546875,299.15496826171875,297.198486328125,284.93603515625,1.0,0.5968778133392334,0.4424508512020111,0.4424508512020111,1.0,1.0,-3.23785400390625,1.0790187120437622,2.1588351726531982,0.3445422053337097,0.8976210355758667,0.8976210355758667,0.0,146.73358154296875,118.0,73895.640625,0.0,2743.896484375,1.0,278.1499938964844,282.94561767578125,300.447998046875,305.2666015625,293.1499938964844,293.1499938964844,278.45001220703125,36633.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346879482269287,1.0,0.0,0.0,3.682955503463745,3.6829800605773926,9.050784797182132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.548828125,0.0,1574.924560546875,1895.4371337890625,0.0,2792.12744140625,0.912971556186676,1.0,0.0,3.0,1.0,0.0
18017100,297.12176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9016162753105164,0.4093073010444641,0.36948162317276,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.9990000128746032,0.5971121191978455,0.529150664806366,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9382033944129944,0.4555885195732116,0.3192818462848663,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341491699219,0.9278444647789,0.4424752295017242,0.4200820624828338,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7470739483833313,0.2298672497272491,1.044790506362915,285.0342102050781,284.95001220703125,303.0511474609375,297.4585876464844,299.16119384765625,297.2094421386719,285.0342712402344,1.0,0.5921856760978699,0.4419039785861969,0.4419039785861969,1.0,1.0,-3.2215254306793213,1.0715079307556152,2.150017499923706,0.3407575786113739,0.9744243025779724,0.9744243025779724,0.0,142.38067626953125,118.0,72861.2578125,0.0,2686.69384765625,1.0,278.4019470214844,283.0644836425781,300.4241638183594,305.0764465332031,293.1499938964844,293.1499938964844,278.45001220703125,33555.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829619824886322,1.0,0.0,0.0,3.732141733169556,3.732166290283203,9.294147389482532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.87109375,0.0,1607.78955078125,1895.4371337890625,0.0,2744.90673828125,0.9233310222625732,1.0,0.0,3.0,1.0,0.0
18017160,297.1249389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.9104665517807008,0.409442126750946,0.3694959878921509,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9990000128746032,0.6010251045227051,0.5148636698722839,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.948403775691986,0.4562773108482361,0.3196690082550049,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.9380181431770324,0.4429474174976349,0.4203942716121673,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.999755859375,0.753563642501831,0.229947417974472,1.044383883476257,284.9981689453125,284.95001220703125,303.05877685546875,297.4635009765625,299.170654296875,297.224609375,284.99493408203125,1.0,0.5872183442115784,0.4415092766284942,0.4415092766284942,1.0,1.0,-3.204717874526977,1.0641725063323977,2.14054536819458,0.3372592628002167,0.9731513261795044,0.9731513261795044,0.0,137.68948364257812,106.0,72766.3828125,0.0,2627.22412109375,1.0,278.44317626953125,283.034912109375,300.4440612792969,305.1455078125,293.1499938964844,293.1499938964844,278.1499938964844,33502.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283074498176575,1.0,0.0,0.0,3.7907330989837646,3.790757894515991,9.58825694397092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12473.416015625,0.0,1676.0440673828125,1895.4371337890625,0.0,2732.695068359375,0.9348803162574768,1.0,0.0,3.0,1.0,0.0
18017220,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9303668141365052,0.4084216356277466,0.3685633540153503,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6096323728561401,0.4854888319969177,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9683443903923036,0.4565491378307342,0.3198127746582031,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9585587978363036,0.4429320096969604,0.4202954769134521,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7677200436592102,0.2296382039785385,1.0420647859573364,284.884765625,284.95001220703125,303.0736389160156,297.4721374511719,299.186767578125,297.2515563964844,284.8858947753906,1.0,0.5763852000236511,0.4407199025154114,0.4407199025154114,1.0,1.0,-3.1655521392822266,1.0474597215652466,2.1180922985076904,0.3295064568519592,0.8606347441673279,0.8606347441673279,0.0,128.21018981933594,126.0,72507.984375,0.0,2498.74267578125,1.0,278.1568908691406,282.92047119140625,300.4756164550781,305.24481201171875,293.1499938964844,293.1499938964844,278.45001220703125,39631.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323750495910645,1.0,0.0,0.0,3.636796474456787,3.6368210315704346,8.825336408335716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.11328125,0.0,1545.6044921875,1895.4371337890625,0.0,2770.56591796875,0.9053471088409424,1.0,0.0,3.0,1.0,0.0
18017280,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.9303668141365052,0.4084216356277466,0.3685633540153503,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.6096323728561401,0.4854888319969177,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.9683443903923036,0.4565491378307342,0.3198127746582031,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.9585587978363036,0.4429320096969604,0.4202954769134521,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.7677200436592102,0.2296382039785385,1.0420647859573364,284.884765625,284.95001220703125,303.0736389160156,297.4721374511719,299.186767578125,297.2515563964844,284.8858947753906,1.0,0.5763852000236511,0.4407199025154114,0.4407199025154114,1.0,1.0,-3.1655521392822266,1.0474597215652466,2.1180922985076904,0.3295064568519592,0.8606347441673279,0.8606347441673279,0.0,128.21018981933594,126.0,72507.984375,0.0,2498.74267578125,1.0,278.1568908691406,282.92047119140625,300.4756164550781,305.24481201171875,293.1499938964844,293.1499938964844,278.45001220703125,39631.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323750495910645,1.0,0.0,0.0,3.636796474456787,3.6368210315704346,8.825336408335716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11018.11328125,0.0,1545.6044921875,1895.4371337890625,0.0,2770.56591796875,0.9053471088409424,1.0,0.0,3.0,1.0,0.0
18017340,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9333066344261168,0.4087235033512115,0.3684768378734588,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6189321279525757,0.4814518392086029,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9717074632644652,0.4579803049564361,0.3205537497997284,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9618157148361206,0.4438669979572296,0.4208750426769256,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7699568867683411,0.2299442589282989,1.0424050092697144,284.9932556152344,284.95001220703125,303.087890625,297.47900390625,299.211181640625,297.2867736816406,284.9925842285156,1.0,0.5762287378311157,0.4399305284023285,0.4399305284023285,1.0,1.0,-3.162527322769165,1.044426441192627,2.118100643157959,0.3265373110771179,0.9479501247406006,0.9479501247406006,0.0,127.00801849365234,146.0,71795.5625,0.0,2486.466064453125,1.0,278.4429626464844,283.0455627441406,300.45526123046875,305.0835876464844,293.1499938964844,293.1499938964844,278.1499938964844,34029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242970705032349,1.0,0.0,0.0,3.728682041168213,3.728706598281861,9.276924402001896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.158203125,0.0,1607.415771484375,1895.4371337890625,0.0,2695.423828125,0.9213371276855468,1.0,0.0,3.0,1.0,0.0
18017400,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.9333066344261168,0.4087235033512115,0.3684768378734588,297.46783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.9990000128746032,0.6189321279525757,0.4814518392086029,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.9717074632644652,0.4579803049564361,0.3205537497997284,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9618157148361206,0.4438669979572296,0.4208750426769256,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.7699568867683411,0.2299442589282989,1.0424050092697144,284.9932556152344,284.95001220703125,303.087890625,297.47900390625,299.211181640625,297.2867736816406,284.9925842285156,1.0,0.5762287378311157,0.4399305284023285,0.4399305284023285,1.0,1.0,-3.162527322769165,1.044426441192627,2.118100643157959,0.3265373110771179,0.9479501247406006,0.9479501247406006,0.0,127.00801849365234,146.0,71795.5625,0.0,2486.466064453125,1.0,278.4429626464844,283.0455627441406,300.45526123046875,305.0835876464844,293.1499938964844,293.1499938964844,278.1499938964844,34029.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242970705032349,1.0,0.0,0.0,3.728682041168213,3.728706598281861,9.276924402001896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12291.158203125,0.0,1607.415771484375,1895.4371337890625,0.0,2695.423828125,0.9213371276855468,1.0,0.0,3.0,1.0,0.0
18017460,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.9218888878822328,0.4081407785415649,0.368354469537735,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9182434082031,0.9990000128746032,0.6233054995536804,0.4967570006847381,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.9623488187789916,0.4585892260074615,0.3212552666664123,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9516569972038268,0.4441442489624023,0.4214836359024048,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.7622727751731873,0.2299362868070602,1.0436755418777466,284.9180908203125,284.95001220703125,303.1004333496094,297.4835510253906,299.2184143066406,297.2918701171875,284.9209289550781,1.0,0.5822963714599609,0.4394992589950561,0.4394992589950561,1.0,1.0,-3.183865785598755,1.051365613937378,2.132500171661377,0.328636109828949,0.8780699372291565,0.8780699372291565,0.0,131.89309692382812,146.0,72760.3515625,0.0,2554.46533203125,1.0,278.1596374511719,282.9474182128906,300.498046875,305.262451171875,293.1499938964844,293.1499938964844,278.1499938964844,38201.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299560546875,1.0,0.0,0.0,3.63092303276062,3.630947351455689,8.79685387644713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.6650390625,0.0,1528.4320068359375,1895.4371337890625,0.0,2748.036865234375,0.9033011794090272,1.0,0.0,3.0,1.0,0.0
18017520,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229736328125,0.9204182028770448,0.4081077873706817,0.3683228194713592,297.47271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.9990000128746032,0.6235080361366272,0.4987647831439972,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.9610586166381836,0.4586570262908935,0.3213030397891998,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.9502804279327391,0.4441781938076019,0.4215209484100342,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.7612740397453308,0.2299348562955856,1.0437434911727903,284.9231262207031,284.95001220703125,303.1015014648437,297.4838562011719,299.21844482421875,297.2913513183594,284.9249267578125,1.0,0.5830370783805847,0.43946173787117,0.43946173787117,1.0,1.0,-3.186424016952514,1.052234172821045,2.1341898441314697,0.3289259374141693,0.8798506855964661,0.8798506855964661,0.0,132.53378295898438,166.0,72814.4765625,0.0,2562.9736328125,1.0,278.1571960449219,282.9498291015625,300.4959716796875,305.2570495605469,293.1499938964844,293.1499938964844,278.45001220703125,37847.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299311399459839,1.0,0.0,0.0,3.6306426525115967,3.630666732788086,8.795495318736357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11075.666015625,0.0,1525.4893798828125,1895.4371337890625,0.0,2747.804931640625,0.9029294848442078,1.0,0.0,3.0,1.0,0.0
18017580,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9013158082962036,0.408522218465805,0.3687531948089599,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.6244629621505737,0.5286198854446411,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9421286582946776,0.4602338373661041,0.3224638700485229,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9303945302963256,0.4452250897884369,0.4226276576519012,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7476058602333069,0.2302073240280151,1.0460824966430664,285.03759765625,284.95001220703125,303.1145324707031,297.4864807128906,299.2162780761719,297.2798156738281,285.0366516113281,1.0,0.594642698764801,0.438992977142334,0.438992977142334,1.0,1.0,-3.2283589839935303,1.0667965412139893,2.161562442779541,0.3340582549571991,0.9987730979919434,0.9987730979919434,0.0,142.4921417236328,186.0,73077.296875,0.0,2701.27099609375,1.0,278.4432067871094,283.06512451171875,300.4802551269531,305.1778259277344,293.1499938964844,293.1499938964844,278.1499938964844,32470.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256483674049377,1.0,0.0,0.0,3.780590057373047,3.7806148529052734,9.537014875604657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.51953125,0.0,1656.017333984375,1895.4371337890625,0.0,2707.974853515625,0.9320713877677916,1.0,0.0,3.0,1.0,0.0
18017640,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376892089844,0.9013158082962036,0.408522218465805,0.3687531948089599,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375061035156,0.9990000128746032,0.6244629621505737,0.5286198854446411,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9421286582946776,0.4602338373661041,0.3224638700485229,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9303945302963256,0.4452250897884369,0.4226276576519012,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.7476058602333069,0.2302073240280151,1.0460824966430664,285.03759765625,284.95001220703125,303.1145324707031,297.4864807128906,299.2162780761719,297.2798156738281,285.0366516113281,1.0,0.594642698764801,0.438992977142334,0.438992977142334,1.0,1.0,-3.2283589839935303,1.0667965412139893,2.161562442779541,0.3340582549571991,0.9987730979919434,0.9987730979919434,0.0,142.4921417236328,186.0,73077.296875,0.0,2701.27099609375,1.0,278.4432067871094,283.06512451171875,300.4802551269531,305.1778259277344,293.1499938964844,293.1499938964844,278.1499938964844,32470.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256483674049377,1.0,0.0,0.0,3.780590057373047,3.7806148529052734,9.537014875604657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12531.51953125,0.0,1656.017333984375,1895.4371337890625,0.0,2707.974853515625,0.9320713877677916,1.0,0.0,3.0,1.0,0.0
18017700,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8909450173377991,0.4082181453704834,0.3689727783203125,297.4085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.9990000128746032,0.6230877637863159,0.5470579862594604,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.9304164052009584,0.460586279630661,0.3230586051940918,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.9185775518417358,0.4453946650028229,0.4232169687747955,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7398547530174255,0.230120837688446,1.0473252534866333,284.9066467285156,284.95001220703125,303.1208190917969,297.48687744140625,299.2082214355469,297.2633361816406,284.90362548828125,1.0,0.6017215847969055,0.4387585818767547,0.4387585818767547,1.0,1.0,-3.253708600997925,1.075687050819397,2.1780216693878174,0.3373371064662933,0.91970694065094,0.91970694065094,0.0,148.87379455566406,186.0,74579.7421875,0.0,2788.51806640625,1.0,278.1944885253906,282.9082946777344,300.526123046875,305.4428100585937,293.1499938964844,293.1499938964844,278.1499938964844,35478.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321255445480347,1.0,0.0,0.0,3.787913084030152,3.787938356399536,9.573997203915496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12232.8134765625,0.0,1688.033447265625,1895.4371337890625,0.0,2768.241455078125,0.934313178062439,1.0,0.0,3.0,1.0,0.0
