time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017760,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.879420816898346,0.4076789319515228,0.3687552511692047,297.3655700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.9990000128746032,0.6205032467842102,0.5679640173912048,297.2142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.917299509048462,0.460724264383316,0.3233591914176941,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.9059988260269164,0.4453631937503814,0.4234700202941894,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7313709259033203,0.2298665046691894,1.0475873947143557,284.92706298828125,284.95001220703125,303.1269836425781,297.48663330078125,299.1932067871094,297.2406921386719,284.92919921875,1.0,0.6093289256095886,0.4378396868705749,0.4378396868705749,1.0,1.0,-3.27956485748291,1.0831161737442017,2.196448802947998,0.339043915271759,0.9208036065101624,0.9208036065101624,0.0,156.2156982421875,204.0,74868.5234375,0.0,2883.49609375,1.0,278.1566467285156,282.92193603515625,300.5157470703125,305.4082946777344,293.1499938964844,293.1499938964844,278.1499938964844,36558.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347188830375671,1.0,0.0,0.0,3.754014253616333,3.754039287567138,9.403404419572324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.599609375,0.0,1656.295654296875,1895.4371337890625,0.0,2792.416015625,0.9292170405387878,1.0,0.0,3.0,1.0,0.0
18017820,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.850405752658844,0.4069933295249939,0.3688056468963623,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.980941891670227,0.6148107647895813,0.5841753482818604,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.885940432548523,0.4613041877746582,0.3242906630039215,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.875713586807251,0.4455055892467499,0.4243427813053131,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7083536386489868,0.2293047755956649,1.0488885641098022,284.9434814453125,284.95001220703125,303.1387939453125,297.4841003417969,299.16168212890625,297.1979064941406,284.9422912597656,1.0,0.6231954097747803,0.4360018670558929,0.4360018670558929,1.0,1.0,-3.301408290863037,1.0864533185958862,2.2149548530578613,0.3386667668819427,0.9259620308876038,0.9259620308876038,0.0,176.56883239746094,222.0,75178.796875,0.0,3045.92333984375,1.0,278.14996337890625,282.9267578125,300.4952087402344,305.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35937.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836564302444458,1.0,0.0,0.0,3.762704372406006,3.762729406356812,9.446990247852228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.5400390625,0.0,1661.7247314453125,1895.4371337890625,0.0,2809.633056640625,0.9304021596908568,1.0,0.0,3.0,1.0,0.0
18017880,297.1202697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.850405752658844,0.4069933295249939,0.3688056468963623,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9433898925781,0.980941891670227,0.6148107647895813,0.5841753482818604,297.2119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.885940432548523,0.4613041877746582,0.3242906630039215,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.875713586807251,0.4455055892467499,0.4243427813053131,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9439697265625,0.7083536386489868,0.2293047755956649,1.0488885641098022,284.9434814453125,284.95001220703125,303.1387939453125,297.4841003417969,299.16168212890625,297.1979064941406,284.9422912597656,1.0,0.6231954097747803,0.4360018670558929,0.4360018670558929,1.0,1.0,-3.301408290863037,1.0864533185958862,2.2149548530578613,0.3386667668819427,0.9259620308876038,0.9259620308876038,0.0,176.56883239746094,222.0,75178.796875,0.0,3045.92333984375,1.0,278.14996337890625,282.9267578125,300.4952087402344,305.39678955078125,293.1499938964844,293.1499938964844,278.1499938964844,35937.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836564302444458,1.0,0.0,0.0,3.762704372406006,3.762729406356812,9.446990247852228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12200.5400390625,0.0,1661.7247314453125,1895.4371337890625,0.0,2809.633056640625,0.9304021596908568,1.0,0.0,3.0,1.0,0.0
18017940,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8265402317047119,0.4062447845935821,0.368929386138916,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.95073664188385,0.6128852963447571,0.5823208689689636,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8601406216621399,0.4618139266967773,0.3252594769001007,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8503878116607666,0.4455712139606476,0.425237238407135,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6861427426338196,0.2286430448293686,1.0498504638671875,284.9432678222656,284.95001220703125,303.1499938964844,297.4786682128906,299.1445617675781,297.17919921875,284.9433898925781,1.0,0.6350177526473999,0.4341640770435333,0.4341640770435333,1.0,1.0,-3.3042287826538086,1.082775592803955,2.221453189849853,0.334077775478363,0.9205724000930786,0.9205724000930786,0.0,197.69595336914065,240.0,75011.5,0.0,3169.846435546875,1.0,278.1499938964844,282.9293212890625,300.4819030761719,305.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36251.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371292352676392,1.0,0.0,0.0,3.75101375579834,3.7510387897491455,9.38837843023066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.248046875,0.0,1650.4150390625,1895.4371337890625,0.0,2814.906005859375,0.9280871152877808,1.0,0.0,3.0,1.0,0.0
18018000,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8265402317047119,0.4062447845935821,0.368929386138916,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.95073664188385,0.6128852963447571,0.5823208689689636,297.2091979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8601406216621399,0.4618139266967773,0.3252594769001007,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432678222656,0.8503878116607666,0.4455712139606476,0.425237238407135,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.6861427426338196,0.2286430448293686,1.0498504638671875,284.9432678222656,284.95001220703125,303.1499938964844,297.4786682128906,299.1445617675781,297.17919921875,284.9433898925781,1.0,0.6350177526473999,0.4341640770435333,0.4341640770435333,1.0,1.0,-3.3042287826538086,1.082775592803955,2.221453189849853,0.334077775478363,0.9205724000930786,0.9205724000930786,0.0,197.69595336914065,240.0,75011.5,0.0,3169.846435546875,1.0,278.1499938964844,282.9293212890625,300.4819030761719,305.371826171875,293.1499938964844,293.1499938964844,278.1499938964844,36251.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371292352676392,1.0,0.0,0.0,3.75101375579834,3.7510387897491455,9.38837843023066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12163.248046875,0.0,1650.4150390625,1895.4371337890625,0.0,2814.906005859375,0.9280871152877808,1.0,0.0,3.0,1.0,0.0
18018060,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8147321343421936,0.4095859229564667,0.3716628551483154,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9336175322532654,0.6168059706687927,0.5854290723800659,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8479487299919128,0.4665426015853882,0.3283084630966186,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8384623527526855,0.4499647617340088,0.429013192653656,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.6768614649772644,0.232670858502388,1.065644383430481,284.9715881347656,284.95001220703125,303.1603088378906,297.4705505371094,299.1656799316406,297.2120666503906,284.9725646972656,1.0,0.6478930115699768,0.4326946139335632,0.4326946139335632,1.0,1.0,-3.338419914245605,1.0915725231170654,2.24684739112854,0.3347770571708679,0.9436449408531188,0.9436449408531188,0.0,213.3878173828125,228.0,75634.015625,0.0,3335.552490234375,1.0,278.1499938964844,282.94482421875,300.4749755859375,305.3856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35262.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378029465675354,1.0,0.0,0.0,3.769970417022705,3.769995450973511,9.483511576036108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.0068359375,0.0,1665.0799560546875,1895.4371337890625,0.0,2821.195068359375,0.9319174289703368,1.0,0.0,3.0,1.0,0.0
18018120,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715270996094,0.8147321343421936,0.4095859229564667,0.3716628551483154,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.9336175322532654,0.6168059706687927,0.5854290723800659,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8479487299919128,0.4665426015853882,0.3283084630966186,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9715576171875,0.8384623527526855,0.4499647617340088,0.429013192653656,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.6768614649772644,0.232670858502388,1.065644383430481,284.9715881347656,284.95001220703125,303.1603088378906,297.4705505371094,299.1656799316406,297.2120666503906,284.9725646972656,1.0,0.6478930115699768,0.4326946139335632,0.4326946139335632,1.0,1.0,-3.338419914245605,1.0915725231170654,2.24684739112854,0.3347770571708679,0.9436449408531188,0.9436449408531188,0.0,213.3878173828125,228.0,75634.015625,0.0,3335.552490234375,1.0,278.1499938964844,282.94482421875,300.4749755859375,305.3856201171875,293.1499938964844,293.1499938964844,278.1499938964844,35262.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378029465675354,1.0,0.0,0.0,3.769970417022705,3.769995450973511,9.483511576036108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12267.0068359375,0.0,1665.0799560546875,1895.4371337890625,0.0,2821.195068359375,0.9319174289703368,1.0,0.0,3.0,1.0,0.0
18018180,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8134139180183411,0.4109138548374176,0.3733289539813995,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9318406581878662,0.6192172169685364,0.5881366729736328,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.847263753414154,0.469317227602005,0.3306136131286621,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8377282023429871,0.4525189101696014,0.4319096207618713,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6774947047233582,0.2350736707448959,1.0786805152893066,284.97216796875,284.95001220703125,303.1694641113281,297.4602966308594,299.172607421875,297.2253112792969,284.9718933105469,1.0,0.6526843309402466,0.4312251210212707,0.4312251210212707,1.0,1.0,-3.365626096725464,1.097676157951355,2.26794981956482,0.3352169394493103,0.9599603414535522,0.9599603414535522,0.0,217.3134613037109,216.0,76319.078125,0.0,3420.473388671875,1.0,278.1499938964844,282.9326171875,300.4713134765625,305.4334411621094,293.1499938964844,293.1499938964844,278.1499938964844,34884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401018381118774,1.0,0.0,0.0,3.8149003982543945,3.8149259090423584,9.710904578241752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7333984375,0.0,1715.7613525390625,1895.4371337890625,0.0,2842.66650390625,0.9415310621261596,1.0,0.0,3.0,1.0,0.0
18018240,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97222900390625,0.8134139180183411,0.4109138548374176,0.3733289539813995,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.9318406581878662,0.6192172169685364,0.5881366729736328,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.847263753414154,0.469317227602005,0.3306136131286621,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.8377282023429871,0.4525189101696014,0.4319096207618713,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6774947047233582,0.2350736707448959,1.0786805152893066,284.97216796875,284.95001220703125,303.1694641113281,297.4602966308594,299.172607421875,297.2253112792969,284.9718933105469,1.0,0.6526843309402466,0.4312251210212707,0.4312251210212707,1.0,1.0,-3.365626096725464,1.097676157951355,2.26794981956482,0.3352169394493103,0.9599603414535522,0.9599603414535522,0.0,217.3134613037109,216.0,76319.078125,0.0,3420.473388671875,1.0,278.1499938964844,282.9326171875,300.4713134765625,305.4334411621094,293.1499938964844,293.1499938964844,278.1499938964844,34884.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401018381118774,1.0,0.0,0.0,3.8149003982543945,3.8149259090423584,9.710904578241752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.7333984375,0.0,1715.7613525390625,1895.4371337890625,0.0,2842.66650390625,0.9415310621261596,1.0,0.0,3.0,1.0,0.0
18018300,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8146672248840332,0.4112236201763153,0.3736334443092346,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.9337862133979796,0.6200474500656128,0.5889540910720825,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.8489311337471008,0.4702921509742737,0.3313246667385101,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667053222656,0.8393052220344543,0.4533925652503967,0.4327764511108398,297.19757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668884277344,0.6792952418327332,0.2358616143465042,1.082463026046753,284.9666748046875,284.95001220703125,303.1736145019531,297.45440673828125,299.1724853515625,297.2274780273437,284.96630859375,1.0,0.653129518032074,0.4304903745651245,0.4304903745651245,1.0,1.0,-3.373430252075196,1.0985803604125977,2.2748498916625977,0.3344959020614624,0.962441861629486,0.962441861629486,0.0,216.52528381347656,216.0,76525.6015625,0.0,3434.037353515625,1.0,278.1499938964844,282.9240417480469,300.4657287597656,305.4452209472656,293.1499938964844,293.1499938964844,278.1499938964844,35016.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841266930103302,1.0,0.0,0.0,3.8320446014404297,3.8320703506469727,9.798383189263404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12420.19140625,0.0,1737.562255859375,1895.4371337890625,0.0,2853.554443359375,0.9454606771469116,1.0,0.0,3.0,1.0,0.0
18018360,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8167855143547058,0.4114437401294708,0.37378990650177,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96099853515625,0.9369760751724244,0.6207584738731384,0.5895901918411255,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.8515223264694214,0.4711406826972961,0.3318940997123718,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8417717814445496,0.4541428983211517,0.4334545433521271,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.6817929744720459,0.2365060001611709,1.0852689743041992,284.9610290527344,284.95001220703125,303.177490234375,297.447998046875,299.1708068847656,297.22833251953125,284.9606628417969,1.0,0.6527586579322815,0.429644912481308,0.429644912481308,1.0,1.0,-3.379262208938598,1.0984762907028198,2.2807860374450684,0.3331870436668396,0.9629151821136476,0.9629151821136476,0.0,214.60044860839844,204.0,76665.8515625,0.0,3436.508056640625,1.0,278.1499938964844,282.91632080078125,300.45855712890625,305.4502258300781,293.1499938964844,293.1499938964844,278.1499938964844,35200.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422747850418091,1.0,0.0,0.0,3.8451669216156006,3.845192670822144,9.86560394267144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12441.46875,0.0,1755.033447265625,1895.4371337890625,0.0,2862.97607421875,0.9485198259353638,1.0,0.0,3.0,1.0,0.0
18018420,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8230735063552856,0.4117660522460937,0.3738654851913452,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.946234941482544,0.6219841241836548,0.5905383825302124,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8590360283851624,0.4726548492908478,0.3327942490577698,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8489400744438171,0.4554511606693268,0.4344836473464966,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6885570883750916,0.2375404387712478,1.089053988456726,284.9524230957031,284.95001220703125,303.1844482421875,297.4338073730469,299.1654357910156,297.2280578613281,284.95220947265625,1.0,0.6503572463989258,0.4279539883136749,0.4279539883136749,1.0,1.0,-3.387370586395264,1.0969018936157229,2.290468692779541,0.3299605250358581,0.9610676169395448,0.9610676169395448,0.0,208.33091735839844,192.0,76809.7421875,0.0,3419.1767578125,1.0,278.1499938964844,282.9052429199219,300.4417419433594,305.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,35574.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438318967819214,1.0,0.0,0.0,3.8610007762908936,3.861026763916016,9.947020771505777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.3193359375,0.0,1777.46484375,1895.4371337890625,0.0,2877.536865234375,0.9523240923881532,1.0,0.0,3.0,1.0,0.0
18018480,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8230735063552856,0.4117660522460937,0.3738654851913452,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.946234941482544,0.6219841241836548,0.5905383825302124,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.8590360283851624,0.4726548492908478,0.3327942490577698,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8489400744438171,0.4554511606693268,0.4344836473464966,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.6885570883750916,0.2375404387712478,1.089053988456726,284.9524230957031,284.95001220703125,303.1844482421875,297.4338073730469,299.1654357910156,297.2280578613281,284.95220947265625,1.0,0.6503572463989258,0.4279539883136749,0.4279539883136749,1.0,1.0,-3.387370586395264,1.0969018936157229,2.290468692779541,0.3299605250358581,0.9610676169395448,0.9610676169395448,0.0,208.33091735839844,192.0,76809.7421875,0.0,3419.1767578125,1.0,278.1499938964844,282.9052429199219,300.4417419433594,305.4464416503906,293.1499938964844,293.1499938964844,278.1499938964844,35574.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438318967819214,1.0,0.0,0.0,3.8610007762908936,3.861026763916016,9.947020771505777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12459.3193359375,0.0,1777.46484375,1895.4371337890625,0.0,2877.536865234375,0.9523240923881532,1.0,0.0,3.0,1.0,0.0
18018540,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8318889141082764,0.4120386242866516,0.3737792074680328,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9585958123207092,0.6230660676956177,0.5912232995033264,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8695731163024902,0.4740681052207947,0.3335243165493011,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8590162992477417,0.4566371142864227,0.4352643191814422,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6975778341293335,0.2383774816989898,1.091300129890442,284.9482421875,284.95001220703125,303.1903991699219,297.41778564453125,299.15869140625,297.2265930175781,284.9481811523437,1.0,0.6463778018951416,0.4262630641460418,0.4262630641460418,1.0,1.0,-3.392611265182495,1.094249606132507,2.2983617782592773,0.3262675106525421,0.9580440521240234,0.9580440521240234,0.0,199.65948486328125,180.0,76826.9296875,0.0,3381.182373046875,1.0,278.1499938964844,282.8997802734375,300.4232788085937,305.4306030273437,293.1499938964844,293.1499938964844,278.1499938964844,35846.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448604941368103,1.0,0.0,0.0,3.866047143936157,3.8660733699798575,9.973040278055123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.10546875,0.0,1785.8626708984375,1895.4371337890625,0.0,2887.158447265625,0.9536474943161012,1.0,0.0,3.0,1.0,0.0
18018600,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8318889141082764,0.4120386242866516,0.3737792074680328,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9585958123207092,0.6230660676956177,0.5912232995033264,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8695731163024902,0.4740681052207947,0.3335243165493011,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8590162992477417,0.4566371142864227,0.4352643191814422,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6975778341293335,0.2383774816989898,1.091300129890442,284.9482421875,284.95001220703125,303.1903991699219,297.41778564453125,299.15869140625,297.2265930175781,284.9481811523437,1.0,0.6463778018951416,0.4262630641460418,0.4262630641460418,1.0,1.0,-3.392611265182495,1.094249606132507,2.2983617782592773,0.3262675106525421,0.9580440521240234,0.9580440521240234,0.0,199.65948486328125,180.0,76826.9296875,0.0,3381.182373046875,1.0,278.1499938964844,282.8997802734375,300.4232788085937,305.4306030273437,293.1499938964844,293.1499938964844,278.1499938964844,35846.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448604941368103,1.0,0.0,0.0,3.866047143936157,3.8660733699798575,9.973040278055123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12455.10546875,0.0,1785.8626708984375,1895.4371337890625,0.0,2887.158447265625,0.9536474943161012,1.0,0.0,3.0,1.0,0.0
18018660,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8430695533752441,0.4123225808143616,0.3736437857151031,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.972804069519043,0.6240871548652649,0.5917847156524658,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8829041719436646,0.4754686653614044,0.334196001291275,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8718339800834656,0.4577945172786712,0.4359493255615234,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.70858234167099,0.239138975739479,1.0928500890731812,284.9475402832031,284.95001220703125,303.19537353515625,297.4001159667969,299.1533203125,297.2249450683594,284.9475402832031,1.0,0.6415137648582458,0.4250053465366363,0.4250053465366363,1.0,1.0,-3.396620512008667,1.092257738113403,2.304362773895264,0.3234991133213043,0.9559908509254456,0.9559908509254456,0.0,189.58468627929688,168.0,76801.1171875,0.0,3332.079345703125,1.0,278.1499938964844,282.8980712890625,300.4041442871094,305.409912109375,293.1499938964844,293.1499938964844,278.1499938964844,35981.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456083536148071,1.0,0.0,0.0,3.8659989833831774,3.866024971008301,9.972791303880513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.66796875,0.0,1786.869140625,1895.4371337890625,0.0,2894.15625,0.953739583492279,1.0,0.0,3.0,1.0,0.0
18018720,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8430695533752441,0.4123225808143616,0.3736437857151031,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.972804069519043,0.6240871548652649,0.5917847156524658,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8829041719436646,0.4754686653614044,0.334196001291275,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8718339800834656,0.4577945172786712,0.4359493255615234,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.70858234167099,0.239138975739479,1.0928500890731812,284.9475402832031,284.95001220703125,303.19537353515625,297.4001159667969,299.1533203125,297.2249450683594,284.9475402832031,1.0,0.6415137648582458,0.4250053465366363,0.4250053465366363,1.0,1.0,-3.396620512008667,1.092257738113403,2.304362773895264,0.3234991133213043,0.9559908509254456,0.9559908509254456,0.0,189.58468627929688,168.0,76801.1171875,0.0,3332.079345703125,1.0,278.1499938964844,282.8980712890625,300.4041442871094,305.409912109375,293.1499938964844,293.1499938964844,278.1499938964844,35981.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456083536148071,1.0,0.0,0.0,3.8659989833831774,3.866024971008301,9.972791303880513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.66796875,0.0,1786.869140625,1895.4371337890625,0.0,2894.15625,0.953739583492279,1.0,0.0,3.0,1.0,0.0
18018780,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8567420840263367,0.4126195013523102,0.3734941184520721,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9876575469970704,0.6250534057617188,0.5922699570655823,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8988795280456543,0.4768683910369873,0.334846019744873,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8873338103294373,0.4589449763298034,0.4365972876548767,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7206868529319763,0.2398777306079864,1.0941234827041626,284.9476318359375,284.95001220703125,303.1994323730469,297.380859375,299.1477355957031,297.22332763671875,284.9476623535156,1.0,0.6361885666847229,0.4237476587295532,0.4237476587295532,1.0,1.0,-3.4001171588897705,1.090100884437561,2.31001615524292,0.3206798136234283,0.9544563293457032,0.9544563293457032,0.0,178.7794952392578,156.0,76752.796875,0.0,3277.44384765625,1.0,278.1499938964844,282.89727783203125,300.3842468261719,305.3870544433594,293.1499938964844,293.1499938964844,278.1499938964844,36046.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462697863578796,1.0,0.0,0.0,3.864175796508789,3.86420202255249,9.963388265532558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.5009765625,0.0,1785.1253662109375,1895.4371337890625,0.0,2900.34619140625,0.9533776640892028,1.0,0.0,3.0,1.0,0.0
18018840,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8567420840263367,0.4126195013523102,0.3734941184520721,297.2615051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9876575469970704,0.6250534057617188,0.5922699570655823,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8988795280456543,0.4768683910369873,0.334846019744873,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8873338103294373,0.4589449763298034,0.4365972876548767,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.7206868529319763,0.2398777306079864,1.0941234827041626,284.9476318359375,284.95001220703125,303.1994323730469,297.380859375,299.1477355957031,297.22332763671875,284.9476623535156,1.0,0.6361885666847229,0.4237476587295532,0.4237476587295532,1.0,1.0,-3.4001171588897705,1.090100884437561,2.31001615524292,0.3206798136234283,0.9544563293457032,0.9544563293457032,0.0,178.7794952392578,156.0,76752.796875,0.0,3277.44384765625,1.0,278.1499938964844,282.89727783203125,300.3842468261719,305.3870544433594,293.1499938964844,293.1499938964844,278.1499938964844,36046.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462697863578796,1.0,0.0,0.0,3.864175796508789,3.86420202255249,9.963388265532558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.5009765625,0.0,1785.1253662109375,1895.4371337890625,0.0,2900.34619140625,0.9533776640892028,1.0,0.0,3.0,1.0,0.0
18018900,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8647454977035522,0.4127707183361053,0.3734140992164612,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9951176643371582,0.6255024075508118,0.5924724340438843,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.908155083656311,0.4775646030902862,0.3351623713970184,297.2430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8962416052818298,0.4595160186290741,0.4369084239006042,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.7271975874900818,0.2402430176734924,1.0946898460388184,284.9477844238281,284.95001220703125,303.2011413574219,297.3706970214844,299.14483642578125,297.2225646972656,284.94781494140625,1.0,0.6333732604980469,0.4231187999248504,0.4231187999248504,1.0,1.0,-3.4017012119293213,1.0889570713043213,2.312744140625,0.3192419111728668,0.9538163542747498,0.9538163542747498,0.0,173.1387939453125,156.0,76720.96875,0.0,3248.32470703125,1.0,278.1499938964844,282.89703369140625,300.3738708496094,305.3746032714844,293.1499938964844,293.1499938964844,278.1499938964844,36061.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465672135353088,1.0,0.0,0.0,3.862778186798096,3.8628041744232178,9.956181656889385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12419.51953125,0.0,1783.5133056640625,1895.4371337890625,0.0,2903.1298828125,0.9530741572380066,1.0,0.0,3.0,1.0,0.0
18018960,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.8721707463264465,0.4128968119621277,0.3733534216880798,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.945068359375,0.9990000128746032,0.6262149214744568,0.589200496673584,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9450988769531,0.9172959327697754,0.4782344698905945,0.3354926705360412,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.9044448137283324,0.4600623846054077,0.4372392296791076,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452209472656,0.7331187725067139,0.2405864000320434,1.0953552722930908,284.9450988769531,284.95001220703125,303.20263671875,297.36016845703125,299.1420288085937,297.22222900390625,284.9447937011719,1.0,0.6302312016487122,0.4225432872772217,0.4225432872772217,1.0,1.0,-3.398622751235962,1.0862525701522827,2.3123703002929688,0.3174585402011871,0.9506601691246032,0.9506601691246032,0.0,168.1157684326172,144.0,76610.5234375,0.0,3212.805908203125,1.0,278.1499938964844,282.8949279785156,300.36297607421875,305.3590087890625,293.1499938964844,293.1499938964844,278.1499938964844,36149.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468213081359863,1.0,0.0,0.0,3.859209299087525,3.859235286712648,9.937792810887911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12397.9482421875,0.0,1779.8037109375,1895.4371337890625,0.0,2905.5078125,0.9522991180419922,1.0,0.0,3.0,1.0,0.0
18019020,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8841486573219299,0.4130153656005859,0.3732313513755798,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.6299157738685608,0.5658867359161377,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9325495958328248,0.479438453912735,0.3361512422561645,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9186773896217346,0.4610315561294555,0.4379067420959472,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7427034378051758,0.2411641925573349,1.096758246421814,284.929931640625,284.95001220703125,303.2049865722656,297.3381652832031,299.1381225585937,297.22613525390625,284.929443359375,1.0,0.6224045157432556,0.4213922619819641,0.4213922619819641,1.0,1.0,-3.374422311782837,1.074365735054016,2.3000566959381104,0.311341792345047,0.931725263595581,0.931725263595581,0.0,159.83413696289062,132.0,75969.0625,0.0,3109.907470703125,1.0,278.1499938964844,282.8878479003906,300.337646484375,305.3017883300781,293.1499938964844,293.1499938964844,278.1499938964844,36801.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467616438865662,1.0,0.0,0.0,3.8323373794555664,3.832363367080689,9.799880444916198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1123046875,0.0,1751.9417724609375,1895.4371337890625,0.0,2904.94921875,0.9465827345848083,1.0,0.0,3.0,1.0,0.0
18019080,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92999267578125,0.8841486573219299,0.4130153656005859,0.3732313513755798,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9990000128746032,0.6299157738685608,0.5658867359161377,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9325495958328248,0.479438453912735,0.3361512422561645,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299621582031,0.9186773896217346,0.4610315561294555,0.4379067420959472,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301452636719,0.7427034378051758,0.2411641925573349,1.096758246421814,284.929931640625,284.95001220703125,303.2049865722656,297.3381652832031,299.1381225585937,297.22613525390625,284.929443359375,1.0,0.6224045157432556,0.4213922619819641,0.4213922619819641,1.0,1.0,-3.374422311782837,1.074365735054016,2.3000566959381104,0.311341792345047,0.931725263595581,0.931725263595581,0.0,159.83413696289062,132.0,75969.0625,0.0,3109.907470703125,1.0,278.1499938964844,282.8878479003906,300.337646484375,305.3017883300781,293.1499938964844,293.1499938964844,278.1499938964844,36801.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467616438865662,1.0,0.0,0.0,3.8323373794555664,3.832363367080689,9.799880444916198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12279.1123046875,0.0,1751.9417724609375,1895.4371337890625,0.0,2904.94921875,0.9465827345848083,1.0,0.0,3.0,1.0,0.0
18019140,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8989578485488892,0.4131238460540771,0.3730243146419525,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.6370431184768677,0.5388345122337341,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9506661295890808,0.4805755913257599,0.3367171585559845,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9367933869361876,0.461972564458847,0.4384766221046448,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7546226382255554,0.2417235523462295,1.0977567434310913,284.9247436523437,284.95001220703125,303.2065734863281,297.3149719238281,299.1420593261719,297.2427062988281,284.9245300292969,1.0,0.6132084727287292,0.4202412366867065,0.4202412366867065,1.0,1.0,-3.3442091941833496,1.0603421926498413,2.2838668823242188,0.3042223453521728,0.9123994708061218,0.9123994708061218,0.0,150.51995849609375,150.0,75053.2421875,0.0,2990.0380859375,1.0,278.1499938964844,282.89276123046875,300.3092346191406,305.216064453125,293.1499938964844,293.1499938964844,278.1499938964844,37328.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454961776733398,1.0,0.0,0.0,3.781742811203003,3.781768321990967,9.54283223109087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.51953125,0.0,1695.0361328125,1895.4371337890625,0.0,2893.1064453125,0.9356130361557008,1.0,0.0,3.0,1.0,0.0
18019200,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8989578485488892,0.4131238460540771,0.3730243146419525,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.9990000128746032,0.6370431184768677,0.5388345122337341,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9506661295890808,0.4805755913257599,0.3367171585559845,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.9367933869361876,0.461972564458847,0.4384766221046448,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.7546226382255554,0.2417235523462295,1.0977567434310913,284.9247436523437,284.95001220703125,303.2065734863281,297.3149719238281,299.1420593261719,297.2427062988281,284.9245300292969,1.0,0.6132084727287292,0.4202412366867065,0.4202412366867065,1.0,1.0,-3.3442091941833496,1.0603421926498413,2.2838668823242188,0.3042223453521728,0.9123994708061218,0.9123994708061218,0.0,150.51995849609375,150.0,75053.2421875,0.0,2990.0380859375,1.0,278.1499938964844,282.89276123046875,300.3092346191406,305.216064453125,293.1499938964844,293.1499938964844,278.1499938964844,37328.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454961776733398,1.0,0.0,0.0,3.781742811203003,3.781768321990967,9.54283223109087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.51953125,0.0,1695.0361328125,1895.4371337890625,0.0,2893.1064453125,0.9356130361557008,1.0,0.0,3.0,1.0,0.0
18019260,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9008654356002808,0.4134503901004791,0.373221755027771,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.644148051738739,0.5358045101165771,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9534695148468018,0.4818414747714996,0.337536096572876,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.939623773097992,0.4631051123142242,0.4394468963146209,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7566449046134949,0.2424476593732834,1.1006022691726685,284.9466247558594,284.95001220703125,303.2074279785156,297.2906799316406,299.15386962890625,297.2637939453125,284.9475402832031,1.0,0.6138944029808044,0.4196568131446838,0.4196568131446838,1.0,1.0,-3.346323013305664,1.0595061779022217,2.2868168354034424,0.3023626506328583,0.9168198108673096,0.9168198108673096,0.0,149.7100830078125,168.0,74761.5078125,0.0,2990.069091796875,1.0,278.1499938964844,282.9144287109375,300.2848205566406,305.1549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36664.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441611528396606,1.0,0.0,0.0,3.749457359313965,3.7494823932647705,9.380589176544164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3017578125,0.0,1651.7642822265625,1895.4371337890625,0.0,2880.616455078125,0.9281861186027528,1.0,0.0,3.0,1.0,0.0
18019320,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.946533203125,0.9008654356002808,0.4134503901004791,0.373221755027771,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9990000128746032,0.644148051738739,0.5358045101165771,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.9534695148468018,0.4818414747714996,0.337536096572876,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94659423828125,0.939623773097992,0.4631051123142242,0.4394468963146209,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7566449046134949,0.2424476593732834,1.1006022691726685,284.9466247558594,284.95001220703125,303.2074279785156,297.2906799316406,299.15386962890625,297.2637939453125,284.9475402832031,1.0,0.6138944029808044,0.4196568131446838,0.4196568131446838,1.0,1.0,-3.346323013305664,1.0595061779022217,2.2868168354034424,0.3023626506328583,0.9168198108673096,0.9168198108673096,0.0,149.7100830078125,168.0,74761.5078125,0.0,2990.069091796875,1.0,278.1499938964844,282.9144287109375,300.2848205566406,305.1549072265625,293.1499938964844,293.1499938964844,278.1499938964844,36664.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441611528396606,1.0,0.0,0.0,3.749457359313965,3.7494823932647705,9.380589176544164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12055.3017578125,0.0,1651.7642822265625,1895.4371337890625,0.0,2880.616455078125,0.9281861186027528,1.0,0.0,3.0,1.0,0.0
18019380,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8930988907814026,0.4138562083244324,0.3737356960773468,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.6476727724075317,0.5502351522445679,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9452199339866638,0.4831618666648865,0.3385699093341827,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9310840964317322,0.4643265604972839,0.4407471120357513,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7510949969291687,0.2432177662849426,1.104830980300903,284.9657592773437,284.95001220703125,303.2076110839844,297.2654113769531,299.1560974121094,297.2684020996094,284.9664611816406,1.0,0.6205974817276001,0.4190723896026611,0.4190723896026611,1.0,1.0,-3.3721671104431152,1.067213535308838,2.3049535751342773,0.3041750192642212,0.9344903826713562,0.9344903826713562,0.0,155.0312042236328,186.0,75139.1484375,0.0,3077.351318359375,1.0,278.1499938964844,282.9237365722656,300.2675170898437,305.1518859863281,293.1499938964844,293.1499938964844,278.1499938964844,35637.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446072936058044,1.0,0.0,0.0,3.761721611022949,3.761746644973755,9.44205567066092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.3193359375,0.0,1658.2608642578125,1895.4371337890625,0.0,2884.789794921875,0.9302223324775696,1.0,0.0,3.0,1.0,0.0
18019440,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9656982421875,0.8930988907814026,0.4138562083244324,0.3737356960773468,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657897949219,0.9990000128746032,0.6476727724075317,0.5502351522445679,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.9452199339866638,0.4831618666648865,0.3385699093341827,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657287597656,0.9310840964317322,0.4643265604972839,0.4407471120357513,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7510949969291687,0.2432177662849426,1.104830980300903,284.9657592773437,284.95001220703125,303.2076110839844,297.2654113769531,299.1560974121094,297.2684020996094,284.9664611816406,1.0,0.6205974817276001,0.4190723896026611,0.4190723896026611,1.0,1.0,-3.3721671104431152,1.067213535308838,2.3049535751342773,0.3041750192642212,0.9344903826713562,0.9344903826713562,0.0,155.0312042236328,186.0,75139.1484375,0.0,3077.351318359375,1.0,278.1499938964844,282.9237365722656,300.2675170898437,305.1518859863281,293.1499938964844,293.1499938964844,278.1499938964844,35637.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446072936058044,1.0,0.0,0.0,3.761721611022949,3.761746644973755,9.44205567066092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12115.3193359375,0.0,1658.2608642578125,1895.4371337890625,0.0,2884.789794921875,0.9302223324775696,1.0,0.0,3.0,1.0,0.0
18019500,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723205566406,0.8868398070335388,0.4140294194221496,0.3740310072898865,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9723815917969,0.9990000128746032,0.6479164958000183,0.5620813369750977,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9381660223007202,0.4837947487831116,0.339116632938385,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.9239614605903624,0.4649190008640289,0.4414472281932831,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7464975714683533,0.2435683459043502,1.10711669921875,284.97235107421875,284.95001220703125,303.2074584960937,297.2524719238281,299.15252685546875,297.2633361816406,284.9729309082031,1.0,0.6255982518196106,0.4187801778316498,0.4187801778316498,1.0,1.0,-3.3910086154937744,1.073174238204956,2.3178343772888184,0.3059091567993164,0.9455220699310304,0.9455220699310304,0.0,159.38861083984375,186.0,75487.3515625,0.0,3144.5322265625,1.0,278.1499938964844,282.923828125,300.2589416503906,305.1631774902344,293.1499938964844,293.1499938964844,278.1499938964844,35234.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455248475074768,1.0,0.0,0.0,3.779382944107056,3.77940821647644,9.530925808576284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12172.0419921875,0.0,1676.0032958984375,1895.4371337890625,0.0,2893.374755859375,0.9339027404785156,1.0,0.0,3.0,1.0,0.0
18019560,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.8795545697212219,0.4141670167446136,0.3743275105953216,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.9990000128746032,0.6471284627914429,0.5762888193130493,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9297194480895996,0.484395295381546,0.3396662771701813,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.9156669974327089,0.4654828906059265,0.4421557486057281,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765930175781,0.7411299347877502,0.2438772618770599,1.1093864440917969,284.9767150878906,284.95001220703125,303.2071533203125,297.23931884765625,299.1442565917969,297.2538452148437,284.9771728515625,1.0,0.6314324140548706,0.4180724024772644,0.4180724024772644,1.0,1.0,-3.412689208984375,1.0790599584579468,2.3336293697357178,0.3069584965705871,0.9569271206855774,0.9569271206855774,0.0,164.6803436279297,189.0,75893.6171875,0.0,3224.322509765625,1.0,278.1499938964844,282.9211120605469,300.2495422363281,305.178955078125,293.1499938964844,293.1499938964844,278.1499938964844,34936.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468097448348999,1.0,0.0,0.0,3.802116870880127,3.802142143249512,9.645932550483849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12238.3212890625,0.0,1700.797119140625,1895.4371337890625,0.0,2905.3994140625,0.9387984275817872,1.0,0.0,3.0,1.0,0.0
