time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019620,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.869779109954834,0.414282351732254,0.3747105002403259,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.6441137790679932,0.59627366065979,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9184725284576416,0.485441654920578,0.3406071066856384,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9051202535629272,0.4664627313613891,0.4433654844760895,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7340332269668579,0.2443338632583618,1.112837791442871,284.9720153808594,284.95001220703125,303.20611572265625,297.2124938964844,299.1236267089844,297.2309875488281,284.9718322753906,1.0,0.6393845677375793,0.4166568517684936,0.4166568517684936,1.0,1.0,-3.4439446926116943,1.0862557888031006,2.3576889038085938,0.3075694441795349,0.9705431461334229,0.9705431461334229,0.0,172.3739776611328,192.0,76533.5,0.0,3341.3857421875,1.0,278.1499938964844,282.9064025878906,300.226806640625,305.203369140625,293.1499938964844,293.1499938964844,278.1499938964844,34858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497840166091919,1.0,0.0,0.0,3.84653115272522,3.846556901931762,9.872605915006716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.8720703125,0.0,1754.010986328125,1895.4371337890625,0.0,2933.248046875,0.9486465454101562,1.0,0.0,3.0,1.0,0.0
18019680,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720458984375,0.869779109954834,0.414282351732254,0.3747105002403259,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.6441137790679932,0.59627366065979,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9184725284576416,0.485441654920578,0.3406071066856384,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720153808594,0.9051202535629272,0.4664627313613891,0.4433654844760895,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7340332269668579,0.2443338632583618,1.112837791442871,284.9720153808594,284.95001220703125,303.20611572265625,297.2124938964844,299.1236267089844,297.2309875488281,284.9718322753906,1.0,0.6393845677375793,0.4166568517684936,0.4166568517684936,1.0,1.0,-3.4439446926116943,1.0862557888031006,2.3576889038085938,0.3075694441795349,0.9705431461334229,0.9705431461334229,0.0,172.3739776611328,192.0,76533.5,0.0,3341.3857421875,1.0,278.1499938964844,282.9064025878906,300.226806640625,305.203369140625,293.1499938964844,293.1499938964844,278.1499938964844,34858.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497840166091919,1.0,0.0,0.0,3.84653115272522,3.846556901931762,9.872605915006716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12340.8720703125,0.0,1754.010986328125,1895.4371337890625,0.0,2933.248046875,0.9486465454101562,1.0,0.0,3.0,1.0,0.0
18019740,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8613989353179932,0.414245456457138,0.3749212920665741,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9974459409713744,0.6403979659080505,0.6076169013977051,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9090725183486938,0.4863356351852417,0.341415673494339,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8966325521469116,0.4672862589359283,0.4443966448307037,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7278835773468018,0.2446448057889938,1.115442991256714,284.963134765625,284.95001220703125,303.2045593261719,297.1850891113281,299.1051940917969,297.2127990722656,284.9627380371094,1.0,0.6455572247505188,0.4152413010597229,0.4152413010597229,1.0,1.0,-3.464669942855835,1.089630126953125,2.37503981590271,0.3066771030426025,0.9761815071105956,0.9761815071105956,0.0,179.13845825195312,195.0,76962.859375,0.0,3428.5029296875,1.0,278.1499938964844,282.8916931152344,300.1986999511719,305.2078857421875,293.1499938964844,293.1499938964844,278.1499938964844,35108.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525306582450867,1.0,0.0,0.0,3.880202054977417,3.880228281021118,1.004620344247087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.794921875,0.0,1797.5902099609375,1895.4371337890625,0.0,2958.979248046875,0.9563726782798768,1.0,0.0,3.0,1.0,0.0
18019800,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96319580078125,0.8613989353179932,0.414245456457138,0.3749212920665741,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.9974459409713744,0.6403979659080505,0.6076169013977051,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9090725183486938,0.4863356351852417,0.341415673494339,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.8966325521469116,0.4672862589359283,0.4443966448307037,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633483886719,0.7278835773468018,0.2446448057889938,1.115442991256714,284.963134765625,284.95001220703125,303.2045593261719,297.1850891113281,299.1051940917969,297.2127990722656,284.9627380371094,1.0,0.6455572247505188,0.4152413010597229,0.4152413010597229,1.0,1.0,-3.464669942855835,1.089630126953125,2.37503981590271,0.3066771030426025,0.9761815071105956,0.9761815071105956,0.0,179.13845825195312,195.0,76962.859375,0.0,3428.5029296875,1.0,278.1499938964844,282.8916931152344,300.1986999511719,305.2078857421875,293.1499938964844,293.1499938964844,278.1499938964844,35108.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8525306582450867,1.0,0.0,0.0,3.880202054977417,3.880228281021118,1.004620344247087e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.794921875,0.0,1797.5902099609375,1895.4371337890625,0.0,2958.979248046875,0.9563726782798768,1.0,0.0,3.0,1.0,0.0
18019860,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8517645597457886,0.4140455722808838,0.3750447332859039,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9876415729522704,0.6382721662521362,0.605442225933075,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8987409472465515,0.4870727062225342,0.3421597480773926,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8866512179374695,0.4679420888423919,0.4453314542770386,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7205297946929932,0.2448307573795318,1.1177486181259155,284.9468688964844,284.95001220703125,303.2024841308594,297.1571655273437,299.08966064453125,297.2030334472656,284.9465637207031,1.0,0.6494134664535522,0.4135495126247406,0.4135495126247406,1.0,1.0,-3.4655444622039795,1.0851738452911377,2.380370616912842,0.302295982837677,0.9669150710105896,0.9669150710105896,0.0,186.451400756836,198.0,76925.859375,0.0,3475.3154296875,1.0,278.1499938964844,282.87646484375,300.1666564941406,305.1806335449219,293.1499938964844,293.1499938964844,278.1499938964844,35731.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544046878814697,1.0,0.0,0.0,3.8903534412384033,3.890379667282105,1.0098838174599225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.1376953125,0.0,1815.230224609375,1895.4371337890625,0.0,2976.5419921875,0.9590083360671996,1.0,0.0,3.0,1.0,0.0
18019920,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.8517645597457886,0.4140455722808838,0.3750447332859039,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9876415729522704,0.6382721662521362,0.605442225933075,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8987409472465515,0.4870727062225342,0.3421597480773926,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8866512179374695,0.4679420888423919,0.4453314542770386,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7205297946929932,0.2448307573795318,1.1177486181259155,284.9468688964844,284.95001220703125,303.2024841308594,297.1571655273437,299.08966064453125,297.2030334472656,284.9465637207031,1.0,0.6494134664535522,0.4135495126247406,0.4135495126247406,1.0,1.0,-3.4655444622039795,1.0851738452911377,2.380370616912842,0.302295982837677,0.9669150710105896,0.9669150710105896,0.0,186.451400756836,198.0,76925.859375,0.0,3475.3154296875,1.0,278.1499938964844,282.87646484375,300.1666564941406,305.1806335449219,293.1499938964844,293.1499938964844,278.1499938964844,35731.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544046878814697,1.0,0.0,0.0,3.8903534412384033,3.890379667282105,1.0098838174599225e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.1376953125,0.0,1815.230224609375,1895.4371337890625,0.0,2976.5419921875,0.9590083360671996,1.0,0.0,3.0,1.0,0.0
18019980,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8456228971481323,0.4138800799846649,0.3750728368759155,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.980896532535553,0.637374758720398,0.604550838470459,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8923889994621277,0.4878478646278381,0.3428324162960052,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8803821802139282,0.4686045944690704,0.4461451768875122,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7157047390937805,0.2450137734413147,1.119498372077942,284.942626953125,284.95001220703125,303.20001220703125,297.12890625,299.0770874023437,297.19775390625,284.9425964355469,1.0,0.6524316072463989,0.4118577539920807,0.4118577539920807,1.0,1.0,-3.468398094177246,1.0813806056976318,2.387017250061035,0.2979775369167328,0.9600940346717834,0.9600940346717834,0.0,191.5904235839844,201.0,76799.96875,0.0,3512.581298828125,1.0,278.1499938964844,282.8725891113281,300.134521484375,305.1404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36084.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554510474205017,1.0,0.0,0.0,3.886773824691773,3.8868002891540527,1.0080262882183888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.640625,0.0,1813.5662841796875,1895.4371337890625,0.0,2986.3505859375,0.95846289396286,1.0,0.0,3.0,1.0,0.0
18020040,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8456228971481323,0.4138800799846649,0.3750728368759155,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.980896532535553,0.637374758720398,0.604550838470459,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8923889994621277,0.4878478646278381,0.3428324162960052,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8803821802139282,0.4686045944690704,0.4461451768875122,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.7157047390937805,0.2450137734413147,1.119498372077942,284.942626953125,284.95001220703125,303.20001220703125,297.12890625,299.0770874023437,297.19775390625,284.9425964355469,1.0,0.6524316072463989,0.4118577539920807,0.4118577539920807,1.0,1.0,-3.468398094177246,1.0813806056976318,2.387017250061035,0.2979775369167328,0.9600940346717834,0.9600940346717834,0.0,191.5904235839844,201.0,76799.96875,0.0,3512.581298828125,1.0,278.1499938964844,282.8725891113281,300.134521484375,305.1404113769531,293.1499938964844,293.1499938964844,278.1499938964844,36084.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554510474205017,1.0,0.0,0.0,3.886773824691773,3.8868002891540527,1.0080262882183888e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12352.640625,0.0,1813.5662841796875,1895.4371337890625,0.0,2986.3505859375,0.95846289396286,1.0,0.0,3.0,1.0,0.0
18020100,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8432897925376892,0.4138236939907074,0.3750903904438019,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9782649278640748,0.6371855735778809,0.6043948531150818,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8900233507156372,0.4882678389549255,0.3431746661663055,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.8780392408370972,0.468951940536499,0.4465449452400207,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.713830828666687,0.2451137900352478,1.1203055381774902,284.9427490234375,284.95001220703125,303.1986083984375,297.1146850585937,299.0712890625,297.1958923339844,284.9427795410156,1.0,0.6537243127822876,0.4110118746757507,0.4110118746757507,1.0,1.0,-3.470094680786133,1.0795700550079346,2.3905246257781982,0.2958447933197021,0.9577473402023317,0.9577473402023317,0.0,193.664794921875,201.0,76720.8671875,0.0,3528.950439453125,1.0,278.1499938964844,282.8725891113281,300.1191711425781,305.1195068359375,293.1499938964844,293.1499938964844,278.1499938964844,36160.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8557940721511841,1.0,0.0,0.0,3.882695198059082,3.8827216625213614,1.0059117130367667e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12333.90625,0.0,1809.066650390625,1895.4371337890625,0.0,2989.56591796875,0.9576032161712646,1.0,0.0,3.0,1.0,0.0
18020160,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.841182291507721,0.4137779772281647,0.3751127421855926,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.97584068775177,0.6370607614517212,0.6043094396591187,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8879056572914124,0.4887028336524963,0.3435233533382416,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8759374022483826,0.4693066477775574,0.4469461739063263,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94366455078125,0.7121114134788513,0.2452187240123748,1.1211072206497192,284.9436950683594,284.95001220703125,303.1971130371094,297.10040283203125,299.0671691894531,297.1943054199219,284.9437866210937,1.0,0.6549564003944397,0.4104987978935241,0.4104987978935241,1.0,1.0,-3.4718849658966064,1.0786747932434082,2.3932101726531982,0.2946056723594665,0.9562139511108398,0.9562139511108398,0.0,195.59881591796875,204.0,76653.7578125,0.0,3544.721435546875,1.0,278.1499938964844,282.8733215332031,300.1041564941406,305.0992736816406,293.1499938964844,293.1499938964844,278.1499938964844,36193.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856107771396637,1.0,0.0,0.0,3.8786392211914062,3.878665685653688,1.0038112350230222e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12317.32421875,0.0,1804.2667236328125,1895.4371337890625,0.0,2992.5068359375,0.9567245841026306,1.0,0.0,3.0,1.0,0.0
18020220,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.837485134601593,0.4137075841426849,0.3751686811447143,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.971484899520874,0.6369466185569763,0.604289174079895,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8842494487762451,0.4896122217178345,0.3442413508892059,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8722913861274719,0.4700297713279724,0.4477519989013672,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7090258598327637,0.2454395443201065,1.1227049827575684,284.94580078125,284.95001220703125,303.19390869140625,297.0718078613281,299.0595397949219,297.1917724609375,284.94586181640625,1.0,0.6572785973548889,0.4094727039337158,0.4094727039337158,1.0,1.0,-3.475682497024536,1.0770721435546875,2.3986103534698486,0.2922669351100921,0.9543474912643432,0.9543474912643432,0.0,199.1365661621093,207.0,76531.515625,0.0,3574.873046875,1.0,278.1499938964844,282.8744812011719,300.074951171875,305.0609436035156,293.1499938964844,293.1499938964844,278.1499938964844,36188.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567128777503967,1.0,0.0,0.0,3.871526956558228,3.8715531826019287,1.0001332384490524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.1865234375,0.0,1795.3739013671875,1895.4371337890625,0.0,2998.18017578125,0.9551312923431396,1.0,0.0,3.0,1.0,0.0
18020280,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.837485134601593,0.4137075841426849,0.3751686811447143,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.971484899520874,0.6369466185569763,0.604289174079895,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8842494487762451,0.4896122217178345,0.3442413508892059,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.8722913861274719,0.4700297713279724,0.4477519989013672,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.7090258598327637,0.2454395443201065,1.1227049827575684,284.94580078125,284.95001220703125,303.19390869140625,297.0718078613281,299.0595397949219,297.1917724609375,284.94586181640625,1.0,0.6572785973548889,0.4094727039337158,0.4094727039337158,1.0,1.0,-3.475682497024536,1.0770721435546875,2.3986103534698486,0.2922669351100921,0.9543474912643432,0.9543474912643432,0.0,199.1365661621093,207.0,76531.515625,0.0,3574.873046875,1.0,278.1499938964844,282.8744812011719,300.074951171875,305.0609436035156,293.1499938964844,293.1499938964844,278.1499938964844,36188.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567128777503967,1.0,0.0,0.0,3.871526956558228,3.8715531826019287,1.0001332384490524e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12287.1865234375,0.0,1795.3739013671875,1895.4371337890625,0.0,2998.18017578125,0.9551312923431396,1.0,0.0,3.0,1.0,0.0
18020340,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8342224955558777,0.4136415123939514,0.3752242624759674,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9675319790840148,0.6369247436523438,0.6043734550476074,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8810928463935852,0.4905593693256378,0.3449814021587372,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8691163063049316,0.4707499742507934,0.4485495984554291,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7062385082244873,0.2456611841917038,1.1242717504501345,284.94696044921875,284.95001220703125,303.1903991699219,297.0431823730469,299.0521850585937,297.1897277832031,284.947021484375,1.0,0.6594714522361755,0.4084466099739074,0.4084466099739074,1.0,1.0,-3.4795851707458496,1.075495362281799,2.4040896892547607,0.2899296581745147,0.9530185461044312,0.9530185461044312,0.0,202.39996337890625,210.0,76417.3984375,0.0,3603.712890625,1.0,278.1499938964844,282.8746643066406,300.0462951660156,305.02410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573262691497803,1.0,0.0,0.0,3.865661144256592,3.865687370300293,9.97104848465824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.7041015625,0.0,1787.9075927734375,1895.4371337890625,0.0,3003.931396484375,0.9537962079048156,1.0,0.0,3.0,1.0,0.0
18020400,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8342224955558777,0.4136415123939514,0.3752242624759674,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.9675319790840148,0.6369247436523438,0.6043734550476074,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8810928463935852,0.4905593693256378,0.3449814021587372,297.2208557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8691163063049316,0.4707499742507934,0.4485495984554291,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7062385082244873,0.2456611841917038,1.1242717504501345,284.94696044921875,284.95001220703125,303.1903991699219,297.0431823730469,299.0521850585937,297.1897277832031,284.947021484375,1.0,0.6594714522361755,0.4084466099739074,0.4084466099739074,1.0,1.0,-3.4795851707458496,1.075495362281799,2.4040896892547607,0.2899296581745147,0.9530185461044312,0.9530185461044312,0.0,202.39996337890625,210.0,76417.3984375,0.0,3603.712890625,1.0,278.1499938964844,282.8746643066406,300.0462951660156,305.02410888671875,293.1499938964844,293.1499938964844,278.1499938964844,36165.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573262691497803,1.0,0.0,0.0,3.865661144256592,3.865687370300293,9.97104848465824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12258.7041015625,0.0,1787.9075927734375,1895.4371337890625,0.0,3003.931396484375,0.9537962079048156,1.0,0.0,3.0,1.0,0.0
18020460,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.83116614818573,0.413566529750824,0.3752698302268982,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.963728666305542,0.636929452419281,0.6044875383377075,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8781852126121521,0.4915324747562408,0.3457373678684234,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8661664724349976,0.471454381942749,0.4493302404880523,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7036141753196716,0.2458720505237579,1.125779628753662,284.9474182128906,284.95001220703125,303.1866455078125,297.01470947265625,299.0445251464844,297.1879272460937,284.94744873046875,1.0,0.6615997552871704,0.4073351919651031,0.4073351919651031,1.0,1.0,-3.483439922332764,1.0736526250839231,2.409787178039551,0.2873336672782898,0.9516230225563048,0.9516230225563048,0.0,205.5570373535156,213.0,76302.015625,0.0,3631.867431640625,1.0,278.1499938964844,282.8741760253906,300.017822265625,304.987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36151.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579394221305847,1.0,0.0,0.0,3.860240459442138,3.86026668548584,9.943104259946267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.1123046875,0.0,1781.094482421875,1895.4371337890625,0.0,3009.6806640625,0.9525662064552308,1.0,0.0,3.0,1.0,0.0
18020520,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.83116614818573,0.413566529750824,0.3752698302268982,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.963728666305542,0.636929452419281,0.6044875383377075,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8781852126121521,0.4915324747562408,0.3457373678684234,297.21905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8661664724349976,0.471454381942749,0.4493302404880523,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.7036141753196716,0.2458720505237579,1.125779628753662,284.9474182128906,284.95001220703125,303.1866455078125,297.01470947265625,299.0445251464844,297.1879272460937,284.94744873046875,1.0,0.6615997552871704,0.4073351919651031,0.4073351919651031,1.0,1.0,-3.483439922332764,1.0736526250839231,2.409787178039551,0.2873336672782898,0.9516230225563048,0.9516230225563048,0.0,205.5570373535156,213.0,76302.015625,0.0,3631.867431640625,1.0,278.1499938964844,282.8741760253906,300.017822265625,304.987548828125,293.1499938964844,293.1499938964844,278.1499938964844,36151.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8579394221305847,1.0,0.0,0.0,3.860240459442138,3.86026668548584,9.943104259946267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.1123046875,0.0,1781.094482421875,1895.4371337890625,0.0,3009.6806640625,0.9525662064552308,1.0,0.0,3.0,1.0,0.0
18020580,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8282415270805359,0.4134723246097564,0.3752980232238769,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9600189328193665,0.6369681358337402,0.6046311259269714,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8754719495773315,0.4925678372383117,0.3465305864810943,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8633646368980408,0.472131073474884,0.4500848650932312,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.70109623670578,0.246068850159645,1.1272177696228027,284.9476318359375,284.95001220703125,303.1827087402344,296.9864807128906,299.03692626953125,297.1863708496094,284.9476623535156,1.0,0.6636872887611389,0.4062237739562988,0.4062237739562988,1.0,1.0,-3.487239122390747,1.0717703104019165,2.415468692779541,0.2847052216529846,0.9501927495002748,0.9501927495002748,0.0,208.65689086914065,216.0,76186.625,0.0,3659.60546875,1.0,278.1499938964844,282.8734741210937,299.98956298828125,304.9512023925781,293.1499938964844,293.1499938964844,278.1499938964844,36145.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585426211357117,1.0,0.0,0.0,3.854995727539064,3.855021715164185,9.91610477285576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.6396484375,0.0,1774.56640625,1895.4371337890625,0.0,3015.33740234375,0.951380491256714,1.0,0.0,3.0,1.0,0.0
18020640,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8282415270805359,0.4134723246097564,0.3752980232238769,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.9600189328193665,0.6369681358337402,0.6046311259269714,297.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8754719495773315,0.4925678372383117,0.3465305864810943,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.8633646368980408,0.472131073474884,0.4500848650932312,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476318359375,0.70109623670578,0.246068850159645,1.1272177696228027,284.9476318359375,284.95001220703125,303.1827087402344,296.9864807128906,299.03692626953125,297.1863708496094,284.9476623535156,1.0,0.6636872887611389,0.4062237739562988,0.4062237739562988,1.0,1.0,-3.487239122390747,1.0717703104019165,2.415468692779541,0.2847052216529846,0.9501927495002748,0.9501927495002748,0.0,208.65689086914065,216.0,76186.625,0.0,3659.60546875,1.0,278.1499938964844,282.8734741210937,299.98956298828125,304.9512023925781,293.1499938964844,293.1499938964844,278.1499938964844,36145.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8585426211357117,1.0,0.0,0.0,3.854995727539064,3.855021715164185,9.91610477285576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.6396484375,0.0,1774.56640625,1895.4371337890625,0.0,3015.33740234375,0.951380491256714,1.0,0.0,3.0,1.0,0.0
18020700,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.826813280582428,0.4134200811386108,0.3753072619438171,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9581843614578248,0.6369971632957458,0.6047115921974182,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8741698265075684,0.4931047558784485,0.3469396829605102,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8620043396949768,0.4724619090557098,0.450454980134964,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6998656988143921,0.2461635768413543,1.1279194355010986,284.9476928710937,284.95001220703125,303.1806945800781,296.9725036621094,299.0331420898437,297.1856384277344,284.9477233886719,1.0,0.6647229790687561,0.4056680798530578,0.4056680798530578,1.0,1.0,-3.4891271591186523,1.0708203315734863,2.418306827545166,0.2833834588527679,0.9494718909263612,0.9494718909263612,0.0,210.1980895996093,216.0,76128.9296875,0.0,3673.417724609375,1.0,278.1499938964844,282.8730773925781,299.9755249023437,304.93310546875,293.1499938964844,293.1499938964844,278.1499938964844,36142.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8588356375694275,1.0,0.0,0.0,3.8523998260498047,3.852425813674927,9.902754527502111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12187.4560546875,0.0,1771.35009765625,1895.4371337890625,0.0,3018.0849609375,0.950794279575348,1.0,0.0,3.0,1.0,0.0
18020760,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8254061341285706,0.4133628010749817,0.3753127157688141,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.9563659429550172,0.6370357871055603,0.6047989726066589,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8729049563407898,0.4936600625514984,0.347358763217926,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8606703877449036,0.4727862179279327,0.4508196413516998,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.6986541748046875,0.246255874633789,1.12860906124115,284.9477844238281,284.95001220703125,303.1786193847656,296.9586181640625,299.02947998046875,297.1849670410156,284.9477844238281,1.0,0.6657537817955017,0.405137836933136,0.405137836933136,1.0,1.0,-3.491011142730713,1.0699348449707031,2.4210760593414307,0.2821251153945923,0.9487822651863098,0.9487822651863098,0.0,211.73287963867188,219.0,76072.4921875,0.0,3687.194091796875,1.0,278.1499938964844,282.8727111816406,299.96160888671875,304.9151611328125,293.1499938964844,293.1499938964844,278.1499938964844,36140.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591243028640747,1.0,0.0,0.0,3.8498551845550537,3.849881172180176,9.889675993690616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12173.5244140625,0.0,1768.19775390625,1895.4371337890625,0.0,3020.792236328125,0.950219750404358,1.0,0.0,3.0,1.0,0.0
18020820,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8226494193077087,0.4132310450077057,0.3753064274787903,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527945518493652,0.6371498703956604,0.6050085425376892,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8705109357833862,0.4948535859584808,0.3482536375522613,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.858076274394989,0.4734079241752624,0.4515221416950226,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6962846517562866,0.246427297592163,1.1299254894256592,284.9478759765625,284.95001220703125,303.1744384765625,296.9312438964844,299.0223388671875,297.18377685546875,284.9478759765625,1.0,0.6677983999252319,0.4040773212909698,0.4040773212909698,1.0,1.0,-3.49476170539856,1.0681582689285278,2.426603317260742,0.2796003520488739,0.947426974773407,0.947426974773407,0.0,214.7787628173828,222.0,75961.234375,0.0,3714.604736328125,1.0,278.1499938964844,282.8718566894531,299.9342346191406,304.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,36135.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596980571746826,1.0,0.0,0.0,3.844905376434326,3.844931364059448,9.86426130111795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.1796875,0.0,1762.083984375,1895.4371337890625,0.0,3026.173095703125,0.9491031169891356,1.0,0.0,3.0,1.0,0.0
18020880,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8226494193077087,0.4132310450077057,0.3753064274787903,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527945518493652,0.6371498703956604,0.6050085425376892,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8705109357833862,0.4948535859584808,0.3482536375522613,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.858076274394989,0.4734079241752624,0.4515221416950226,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6962846517562866,0.246427297592163,1.1299254894256592,284.9478759765625,284.95001220703125,303.1744384765625,296.9312438964844,299.0223388671875,297.18377685546875,284.9478759765625,1.0,0.6677983999252319,0.4040773212909698,0.4040773212909698,1.0,1.0,-3.49476170539856,1.0681582689285278,2.426603317260742,0.2796003520488739,0.947426974773407,0.947426974773407,0.0,214.7787628173828,222.0,75961.234375,0.0,3714.604736328125,1.0,278.1499938964844,282.8718566894531,299.9342346191406,304.8798828125,293.1499938964844,293.1499938964844,278.1499938964844,36135.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8596980571746826,1.0,0.0,0.0,3.844905376434326,3.844931364059448,9.86426130111795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12146.1796875,0.0,1762.083984375,1895.4371337890625,0.0,3026.173095703125,0.9491031169891356,1.0,0.0,3.0,1.0,0.0
18020940,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8199496269226074,0.4130912721157074,0.3752908408641815,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9492748379707336,0.6372852325439453,0.6052406430244446,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8682411313056946,0.4961052536964416,0.3491912484169006,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8555648326873779,0.474013090133667,0.4522068798542022,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6939710378646851,0.2465871274471283,1.1311885118484497,284.94793701171875,284.95001220703125,303.1701965332031,296.90447998046875,299.0152587890625,297.1827697753906,284.94793701171875,1.0,0.6698300242424011,0.4030168056488037,0.4030168056488037,1.0,1.0,-3.4984922409057617,1.0663634538650513,2.43212890625,0.2770565748214721,0.9460875988006592,0.9460875988006592,0.0,217.81466674804688,225.0,75851.3671875,0.0,3741.964599609375,1.0,278.1499938964844,282.8710021972656,299.9073791503906,304.8451843261719,293.1499938964844,293.1499938964844,278.1499938964844,36132.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602442145347595,1.0,0.0,0.0,3.840046644210816,3.8400726318359375,9.839346830631257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.302734375,0.0,1756.105712890625,1895.4371337890625,0.0,3031.295654296875,0.9480075240135192,1.0,0.0,3.0,1.0,0.0
18021000,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8199496269226074,0.4130912721157074,0.3752908408641815,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.9492748379707336,0.6372852325439453,0.6052406430244446,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8682411313056946,0.4961052536964416,0.3491912484169006,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.8555648326873779,0.474013090133667,0.4522068798542022,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94793701171875,0.6939710378646851,0.2465871274471283,1.1311885118484497,284.94793701171875,284.95001220703125,303.1701965332031,296.90447998046875,299.0152587890625,297.1827697753906,284.94793701171875,1.0,0.6698300242424011,0.4030168056488037,0.4030168056488037,1.0,1.0,-3.4984922409057617,1.0663634538650513,2.43212890625,0.2770565748214721,0.9460875988006592,0.9460875988006592,0.0,217.81466674804688,225.0,75851.3671875,0.0,3741.964599609375,1.0,278.1499938964844,282.8710021972656,299.9073791503906,304.8451843261719,293.1499938964844,293.1499938964844,278.1499938964844,36132.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602442145347595,1.0,0.0,0.0,3.840046644210816,3.8400726318359375,9.839346830631257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12119.302734375,0.0,1756.105712890625,1895.4371337890625,0.0,3031.295654296875,0.9480075240135192,1.0,0.0,3.0,1.0,0.0
18021060,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8172983527183533,0.4129469692707062,0.3752695918083191,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.945809543132782,0.6374385952949524,0.6054912805557251,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8660915493965149,0.4974201917648315,0.3501741290092468,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8531321883201599,0.474604070186615,0.452876478433609,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6917081475257874,0.2467328906059265,1.1323868036270142,284.9479675292969,284.95001220703125,303.1659545898437,296.87847900390625,299.0081481933594,297.1819152832031,284.9479675292969,1.0,0.6718493103981018,0.4019283950328827,0.4019283950328827,1.0,1.0,-3.5021979808807373,1.064469814300537,2.4377281665802,0.2744114995002746,0.9447576999664308,0.9447576999664308,0.0,220.8411865234375,228.0,75742.71875,0.0,3769.26220703125,1.0,278.1499938964844,282.8701477050781,299.8813171386719,304.8113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36130.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607698678970337,1.0,0.0,0.0,3.8352534770965576,3.8352792263031006,9.814798431762028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.962890625,0.0,1750.230224609375,1895.4371337890625,0.0,3036.2255859375,0.9469276666641236,1.0,0.0,3.0,1.0,0.0
18021120,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8172983527183533,0.4129469692707062,0.3752695918083191,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.945809543132782,0.6374385952949524,0.6054912805557251,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8660915493965149,0.4974201917648315,0.3501741290092468,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8531321883201599,0.474604070186615,0.452876478433609,297.17303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.6917081475257874,0.2467328906059265,1.1323868036270142,284.9479675292969,284.95001220703125,303.1659545898437,296.87847900390625,299.0081481933594,297.1819152832031,284.9479675292969,1.0,0.6718493103981018,0.4019283950328827,0.4019283950328827,1.0,1.0,-3.5021979808807373,1.064469814300537,2.4377281665802,0.2744114995002746,0.9447576999664308,0.9447576999664308,0.0,220.8411865234375,228.0,75742.71875,0.0,3769.26220703125,1.0,278.1499938964844,282.8701477050781,299.8813171386719,304.8113708496094,293.1499938964844,293.1499938964844,278.1499938964844,36130.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607698678970337,1.0,0.0,0.0,3.8352534770965576,3.8352792263031006,9.814798431762028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12092.962890625,0.0,1750.230224609375,1895.4371337890625,0.0,3036.2255859375,0.9469276666641236,1.0,0.0,3.0,1.0,0.0
18021180,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.814681887626648,0.4128009378910064,0.3752462863922119,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9423910975456238,0.6376031637191772,0.6057530045509338,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8640374541282654,0.4987776279449463,0.3511867523193359,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8507717251777649,0.4751873910427093,0.453538179397583,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6894930005073547,0.2468693703413009,1.1335431337356567,284.9480285644531,284.95001220703125,303.1617736816406,296.8533020019531,299.0011291503906,297.1811828613281,284.9480285644531,1.0,0.673860490322113,0.4008399844169616,0.4008399844169616,1.0,1.0,-3.505888700485229,1.0625567436218262,2.443331956863404,0.2717443406581878,0.9434680938720704,0.9434680938720704,0.0,223.86599731445312,231.0,75636.0625,0.0,3796.569091796875,1.0,278.1499938964844,282.8692932128906,299.8558959960937,304.7782592773437,293.1499938964844,293.1499938964844,278.1499938964844,36128.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612527251243591,1.0,0.0,0.0,3.830536127090454,3.830562114715576,9.79067067419237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.2294921875,0.0,1744.45849609375,1895.4371337890625,0.0,3040.75439453125,0.9458648562431335,1.0,0.0,3.0,1.0,0.0
18021240,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.814681887626648,0.4128009378910064,0.3752462863922119,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9423910975456238,0.6376031637191772,0.6057530045509338,297.2406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8640374541282654,0.4987776279449463,0.3511867523193359,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8507717251777649,0.4751873910427093,0.453538179397583,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.6894930005073547,0.2468693703413009,1.1335431337356567,284.9480285644531,284.95001220703125,303.1617736816406,296.8533020019531,299.0011291503906,297.1811828613281,284.9480285644531,1.0,0.673860490322113,0.4008399844169616,0.4008399844169616,1.0,1.0,-3.505888700485229,1.0625567436218262,2.443331956863404,0.2717443406581878,0.9434680938720704,0.9434680938720704,0.0,223.86599731445312,231.0,75636.0625,0.0,3796.569091796875,1.0,278.1499938964844,282.8692932128906,299.8558959960937,304.7782592773437,293.1499938964844,293.1499938964844,278.1499938964844,36128.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612527251243591,1.0,0.0,0.0,3.830536127090454,3.830562114715576,9.79067067419237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12067.2294921875,0.0,1744.45849609375,1895.4371337890625,0.0,3040.75439453125,0.9458648562431335,1.0,0.0,3.0,1.0,0.0
18021300,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8133847713470459,0.4127275347709656,0.3752340674400329,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.9407028555870056,0.6376903057098389,0.6058884263038635,297.2417907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8630472421646118,0.4994745552539825,0.3517057299613952,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.8496183156967163,0.4754761457443237,0.4538659751415252,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6884031891822815,0.2469336986541748,1.134103298187256,284.94805908203125,284.95001220703125,303.15972900390625,296.8410949707031,298.9976806640625,297.18084716796875,284.9480895996094,1.0,0.6748629808425903,0.4002957940101623,0.4002957940101623,1.0,1.0,-3.5077292919158936,1.0615941286087036,2.4461350440979004,0.2704023718833923,0.942852020263672,0.942852020263672,0.0,225.376708984375,231.0,75584.0703125,0.0,3810.220703125,1.0,278.1499938964844,282.868896484375,299.84356689453125,304.7621459960937,293.1499938964844,293.1499938964844,278.1499938964844,36126.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8614835739135742,1.0,0.0,0.0,3.828230857849121,3.828256607055664,9.77888930719928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12054.732421875,0.0,1741.6380615234375,1895.4371337890625,0.0,3042.919921875,0.9453452825546264,1.0,0.0,3.0,1.0,0.0
18021360,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8120940923690796,0.4126542806625366,0.3752217888832092,297.166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9390302896499634,0.6377812623977661,0.6060274839401245,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8620818257331848,0.5001837015151978,0.3522337675094604,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8484825491905212,0.4757629632949829,0.4541917443275451,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6873252987861633,0.2469954639673233,1.1346508264541626,284.9481506347656,284.95001220703125,303.1576843261719,296.8291320800781,298.9944763183594,297.1805725097656,284.9481811523437,1.0,0.6758632063865662,0.3997980952262878,0.3997980952262878,1.0,1.0,-3.5095674991607666,1.0607563257217407,2.4488112926483154,0.2691830396652221,0.9423128962516784,0.9423128962516784,0.0,226.8859100341797,234.0,75535.21875,0.0,3823.869873046875,1.0,278.1499938964844,282.8685302734375,299.8315734863281,304.7465515136719,293.1499938964844,293.1499938964844,278.1499938964844,36122.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617127537727356,1.0,0.0,0.0,3.8260462284088135,3.826071977615357,9.76773208094528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12042.865234375,0.0,1738.951416015625,1895.4371337890625,0.0,3045.0693359375,0.94485205411911,1.0,0.0,3.0,1.0,0.0
18021420,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8095264434814453,0.4125078916549682,0.3751971125602722,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9357337951660156,0.637974739074707,0.6063164472579956,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8602182269096375,0.5016306638717651,0.3533118069171905,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8462613224983215,0.4763309955596924,0.4548376798629761,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.685204803943634,0.24711275100708,1.1357145309448242,284.9483337402344,284.95001220703125,303.1537475585937,296.8060607910156,298.9882507324219,297.18017578125,284.9483337402344,1.0,0.6778579950332642,0.3988026976585388,0.3988026976585388,1.0,1.0,-3.5132393836975098,1.0590875148773191,2.4541518688201904,0.2667458057403564,0.9413082599639891,0.9413082599639891,0.0,229.9010009765625,237.0,75441.8984375,0.0,3851.177490234375,1.0,278.1499938964844,282.86773681640625,299.8084716796875,304.7165832519531,293.1499938964844,293.1499938964844,278.1499938964844,36114.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862158477306366,1.0,0.0,0.0,3.821956872940064,3.8219826221466064,9.746862588144722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.224609375,0.0,1733.920654296875,1895.4371337890625,0.0,3049.25048828125,0.94392728805542,1.0,0.0,3.0,1.0,0.0
