time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021480,297.1444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8095264434814453,0.4125078916549682,0.3751971125602722,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9357337951660156,0.637974739074707,0.6063164472579956,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8602182269096375,0.5016306638717651,0.3533118069171905,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8462613224983215,0.4763309955596924,0.4548376798629761,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.685204803943634,0.24711275100708,1.1357145309448242,284.9483337402344,284.95001220703125,303.1537475585937,296.8060607910156,298.9882507324219,297.18017578125,284.9483337402344,1.0,0.6778579950332642,0.3988026976585388,0.3988026976585388,1.0,1.0,-3.5132393836975098,1.0590875148773191,2.4541518688201904,0.2667458057403564,0.9413082599639891,0.9413082599639891,0.0,229.9010009765625,237.0,75441.8984375,0.0,3851.177490234375,1.0,278.1499938964844,282.86773681640625,299.8084716796875,304.7165832519531,293.1499938964844,293.1499938964844,278.1499938964844,36114.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.862158477306366,1.0,0.0,0.0,3.821956872940064,3.8219826221466064,9.746862588144722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12020.224609375,0.0,1733.920654296875,1895.4371337890625,0.0,3049.25048828125,0.94392728805542,1.0,0.0,3.0,1.0,0.0
18021540,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8069656491279602,0.4123615324497223,0.3751725256443023,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9324990510940552,0.6381789445877075,0.6066155433654785,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8584315776824951,0.5031099319458008,0.354411780834198,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8441020846366882,0.4768939018249511,0.455478698015213,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6831297278404236,0.247223675251007,1.1367497444152832,284.9484558105469,284.95001220703125,303.1499938964844,296.7842102050781,298.9821472167969,297.179931640625,284.9484558105469,1.0,0.6798470616340637,0.3978073000907898,0.3978073000907898,1.0,1.0,-3.5169081687927246,1.057408094406128,2.4595000743865967,0.2642912566661834,0.9403539896011353,0.9403539896011353,0.0,232.91587829589844,240.0,75352.4140625,0.0,3878.532470703125,1.0,278.1499938964844,282.866943359375,299.786376953125,304.6878356933594,293.1499938964844,293.1499938964844,278.1499938964844,36106.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625569343566895,1.0,0.0,0.0,3.818091630935669,3.818117380142212,9.727158385430812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.578125,0.0,1729.1776123046875,1895.4371337890625,0.0,3052.988037109375,0.943053126335144,1.0,0.0,3.0,1.0,0.0
18021600,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8069656491279602,0.4123615324497223,0.3751725256443023,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9324990510940552,0.6381789445877075,0.6066155433654785,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8584315776824951,0.5031099319458008,0.354411780834198,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8441020846366882,0.4768939018249511,0.455478698015213,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6831297278404236,0.247223675251007,1.1367497444152832,284.9484558105469,284.95001220703125,303.1499938964844,296.7842102050781,298.9821472167969,297.179931640625,284.9484558105469,1.0,0.6798470616340637,0.3978073000907898,0.3978073000907898,1.0,1.0,-3.5169081687927246,1.057408094406128,2.4595000743865967,0.2642912566661834,0.9403539896011353,0.9403539896011353,0.0,232.91587829589844,240.0,75352.4140625,0.0,3878.532470703125,1.0,278.1499938964844,282.866943359375,299.786376953125,304.6878356933594,293.1499938964844,293.1499938964844,278.1499938964844,36106.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625569343566895,1.0,0.0,0.0,3.818091630935669,3.818117380142212,9.727158385430812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11998.578125,0.0,1729.1776123046875,1895.4371337890625,0.0,3052.988037109375,0.943053126335144,1.0,0.0,3.0,1.0,0.0
18021660,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8044117093086243,0.4122150540351867,0.3751477003097534,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9293380975723268,0.6383972764015198,0.6069279313087463,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8567332625389099,0.5046418309211731,0.3555472493171692,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8420037627220154,0.4774494469165802,0.4561126232147217,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6810989379882812,0.247324988245964,1.1377414464950562,284.9485168457031,284.95001220703125,303.14569091796875,296.7637939453125,298.9757995605469,297.17987060546875,284.94854736328125,1.0,0.6818299293518066,0.3967731595039367,0.3967731595039367,1.0,1.0,-3.520576477050781,1.055607557296753,2.4649689197540283,0.2617082297801971,0.93943190574646,0.93943190574646,0.0,235.92654418945312,243.0,75267.296875,0.0,3905.914306640625,1.0,278.1499938964844,282.8660888671875,299.7659606933594,304.6611022949219,293.1499938964844,293.1499938964844,278.1499938964844,36101.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629372715950012,1.0,0.0,0.0,3.814452171325684,3.8144779205322266,9.70862288340868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.2265625,0.0,1724.732177734375,1895.4371337890625,0.0,3056.5556640625,0.9422309994697572,1.0,0.0,3.0,1.0,0.0
18021720,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8044117093086243,0.4122150540351867,0.3751477003097534,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9293380975723268,0.6383972764015198,0.6069279313087463,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8567332625389099,0.5046418309211731,0.3555472493171692,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8420037627220154,0.4774494469165802,0.4561126232147217,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.6810989379882812,0.247324988245964,1.1377414464950562,284.9485168457031,284.95001220703125,303.14569091796875,296.7637939453125,298.9757995605469,297.17987060546875,284.94854736328125,1.0,0.6818299293518066,0.3967731595039367,0.3967731595039367,1.0,1.0,-3.520576477050781,1.055607557296753,2.4649689197540283,0.2617082297801971,0.93943190574646,0.93943190574646,0.0,235.92654418945312,243.0,75267.296875,0.0,3905.914306640625,1.0,278.1499938964844,282.8660888671875,299.7659606933594,304.6611022949219,293.1499938964844,293.1499938964844,278.1499938964844,36101.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629372715950012,1.0,0.0,0.0,3.814452171325684,3.8144779205322266,9.70862288340868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.2265625,0.0,1724.732177734375,1895.4371337890625,0.0,3056.5556640625,0.9422309994697572,1.0,0.0,3.0,1.0,0.0
18021780,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8018977642059326,0.4120684862136841,0.3751228451728821,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.92624694108963,0.6386245489120483,0.607248842716217,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8551064133644104,0.5062095522880554,0.3567071259021759,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8399602174758911,0.4780004620552063,0.4567422866821289,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.679110586643219,0.2474202364683151,1.1387062072753906,284.9486083984375,284.95001220703125,303.1400146484375,296.7448425292969,298.9692077636719,297.1799621582031,284.9486389160156,1.0,0.6838082671165466,0.3957390487194061,0.3957390487194061,1.0,1.0,-3.524245262145996,1.053792953491211,2.470452308654785,0.2591082453727722,0.9385553002357484,0.9385553002357484,0.0,238.9385986328125,246.0,75185.9453125,0.0,3933.361572265625,1.0,278.1499938964844,282.86529541015625,299.7466735839844,304.6357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36095.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632503151893616,1.0,0.0,0.0,3.8109638690948486,3.810989618301392,9.69087409430358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.873046875,0.0,1720.4793701171875,1895.4371337890625,0.0,3059.491943359375,0.9414432644844056,1.0,0.0,3.0,1.0,0.0
18021840,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8018977642059326,0.4120684862136841,0.3751228451728821,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.92624694108963,0.6386245489120483,0.607248842716217,297.2534484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8551064133644104,0.5062095522880554,0.3567071259021759,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8399602174758911,0.4780004620552063,0.4567422866821289,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.679110586643219,0.2474202364683151,1.1387062072753906,284.9486083984375,284.95001220703125,303.1400146484375,296.7448425292969,298.9692077636719,297.1799621582031,284.9486389160156,1.0,0.6838082671165466,0.3957390487194061,0.3957390487194061,1.0,1.0,-3.524245262145996,1.053792953491211,2.470452308654785,0.2591082453727722,0.9385553002357484,0.9385553002357484,0.0,238.9385986328125,246.0,75185.9453125,0.0,3933.361572265625,1.0,278.1499938964844,282.86529541015625,299.7466735839844,304.6357116699219,293.1499938964844,293.1499938964844,278.1499938964844,36095.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632503151893616,1.0,0.0,0.0,3.8109638690948486,3.810989618301392,9.69087409430358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11958.873046875,0.0,1720.4793701171875,1895.4371337890625,0.0,3059.491943359375,0.9414432644844056,1.0,0.0,3.0,1.0,0.0
18021900,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8006598353385925,0.4119951725006103,0.3751103579998016,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9247311353683472,0.6387425661087036,0.6074133515357971,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8543227314949036,0.5070116519927979,0.3572995662689209,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8389587998390198,0.4782737493515014,0.4570549726486206,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.6781322360038757,0.2474649250507354,1.1391751766204834,284.9486694335937,284.95001220703125,303.1366577148437,296.73590087890625,298.9658203125,297.1800842285156,284.9486694335937,1.0,0.6847955584526062,0.3952219784259796,0.3952219784259796,1.0,1.0,-3.526080846786499,1.0528820753097534,2.473198652267456,0.2578030526638031,0.9381502270698548,0.9381502270698548,0.0,240.44384765625,246.0,75147.5703125,0.0,3947.104248046875,1.0,278.1499938964844,282.8649597167969,299.7376403808594,304.623779296875,293.1499938964844,293.1499938964844,278.1499938964844,36092.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8633975982666016,1.0,0.0,0.0,3.809312105178833,3.809337854385376,9.682476047601083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.783203125,0.0,1718.46435546875,1895.4371337890625,0.0,3060.87353515625,0.9410700798034668,1.0,0.0,3.0,1.0,0.0
18021960,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.799434244632721,0.4119220674037933,0.3750980198383331,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9232352375984192,0.6388628482818604,0.6075800657272339,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8535569310188293,0.5078240036964417,0.3578990399837494,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8379703164100647,0.478545993566513,0.4573666155338287,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.6771643757820129,0.2475081235170364,1.1396372318267822,284.9487609863281,284.95001220703125,303.13299560546875,296.7273254394531,298.9625549316406,297.18023681640625,284.94879150390625,1.0,0.6857817769050598,0.3947483897209167,0.3947483897209167,1.0,1.0,-3.527918100357056,1.0520905256271362,2.475827693939209,0.2566160261631012,0.9378151893615724,0.9378151893615724,0.0,241.9490509033203,249.0,75112.484375,0.0,3960.86376953125,1.0,278.1499938964844,282.8646240234375,299.7289733886719,304.61236572265625,293.1499938964844,293.1499938964844,278.1499938964844,36088.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863537073135376,1.0,0.0,0.0,3.807781457901001,3.807807207107544,9.674696457295795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11941.3349609375,0.0,1716.5826416015625,1895.4371337890625,0.0,3062.181884765625,0.9407233595848083,1.0,0.0,3.0,1.0,0.0
18022020,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7970203161239624,0.4117756485939026,0.3750731348991394,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9203073978424072,0.6391112804412842,0.6079210042953491,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8520835041999817,0.5094879269599915,0.3591251373291015,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8360307216644287,0.479085624217987,0.4579853415489197,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6752592325210571,0.2475887238979339,1.14053475856781,284.9489440917969,284.95001220703125,303.1247253417969,296.71124267578125,298.9558410644531,297.1806640625,284.948974609375,1.0,0.6877507567405701,0.3938011527061462,0.3938011527061462,1.0,1.0,-3.53159761428833,1.0505173206329346,2.4810802936553955,0.2542481422424316,0.9372280836105348,0.9372280836105348,0.0,244.95797729492188,252.0,75048.484375,0.0,3988.42626953125,1.0,278.1499938964844,282.864013671875,299.7127990722656,304.5912170410156,293.1499938964844,293.1499938964844,278.1499938964844,36077.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638098835945129,1.0,0.0,0.0,3.805046319961548,3.805072069168091,9.660802788857836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.873046875,0.0,1713.2120361328125,1895.4371337890625,0.0,3064.7412109375,0.9401022791862488,1.0,0.0,3.0,1.0,0.0
18022080,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.7970203161239624,0.4117756485939026,0.3750731348991394,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9203073978424072,0.6391112804412842,0.6079210042953491,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8520835041999817,0.5094879269599915,0.3591251373291015,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8360307216644287,0.479085624217987,0.4579853415489197,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6752592325210571,0.2475887238979339,1.14053475856781,284.9489440917969,284.95001220703125,303.1247253417969,296.71124267578125,298.9558410644531,297.1806640625,284.948974609375,1.0,0.6877507567405701,0.3938011527061462,0.3938011527061462,1.0,1.0,-3.53159761428833,1.0505173206329346,2.4810802936553955,0.2542481422424316,0.9372280836105348,0.9372280836105348,0.0,244.95797729492188,252.0,75048.484375,0.0,3988.42626953125,1.0,278.1499938964844,282.864013671875,299.7127990722656,304.5912170410156,293.1499938964844,293.1499938964844,278.1499938964844,36077.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638098835945129,1.0,0.0,0.0,3.805046319961548,3.805072069168091,9.660802788857836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11925.873046875,0.0,1713.2120361328125,1895.4371337890625,0.0,3064.7412109375,0.9401022791862488,1.0,0.0,3.0,1.0,0.0
18022140,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7946497797966003,0.411619484424591,0.3750416338443756,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.917470633983612,0.6393790245056152,0.6082774996757507,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8506896495819092,0.5112213492393494,0.3603943288326263,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8341343998908997,0.4796100854873657,0.4585921764373779,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6733950972557068,0.2476636171340942,1.1414062976837158,284.9490661621094,284.95001220703125,303.1151428222656,296.69647216796875,298.9489440917969,297.1812744140625,284.9490966796875,1.0,0.6897165179252625,0.3928539454936981,0.3928539454936981,1.0,1.0,-3.535292863845825,1.0489405393600464,2.4863522052764893,0.2518703937530517,0.9366971254348756,0.9366971254348756,0.0,247.9663543701172,255.0,74989.890625,0.0,4016.082275390625,1.0,278.1499938964844,282.8633728027344,299.69781494140625,304.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,36068.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640463352203369,1.0,0.0,0.0,3.802590370178223,3.8026158809661865,9.648334753364909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.6884765625,0.0,1710.189208984375,1895.4371337890625,0.0,3066.959228515625,0.9395442605018616,1.0,0.0,3.0,1.0,0.0
18022200,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.7946497797966003,0.411619484424591,0.3750416338443756,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.917470633983612,0.6393790245056152,0.6082774996757507,297.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8506896495819092,0.5112213492393494,0.3603943288326263,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8341343998908997,0.4796100854873657,0.4585921764373779,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.6733950972557068,0.2476636171340942,1.1414062976837158,284.9490661621094,284.95001220703125,303.1151428222656,296.69647216796875,298.9489440917969,297.1812744140625,284.9490966796875,1.0,0.6897165179252625,0.3928539454936981,0.3928539454936981,1.0,1.0,-3.535292863845825,1.0489405393600464,2.4863522052764893,0.2518703937530517,0.9366971254348756,0.9366971254348756,0.0,247.9663543701172,255.0,74989.890625,0.0,4016.082275390625,1.0,278.1499938964844,282.8633728027344,299.69781494140625,304.5716857910156,293.1499938964844,293.1499938964844,278.1499938964844,36068.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640463352203369,1.0,0.0,0.0,3.802590370178223,3.8026158809661865,9.648334753364909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11911.6884765625,0.0,1710.189208984375,1895.4371337890625,0.0,3066.959228515625,0.9395442605018616,1.0,0.0,3.0,1.0,0.0
18022260,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7923162579536438,0.4114370346069336,0.3749895691871643,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9147454500198364,0.6396872997283936,0.6086677312850952,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8494052886962891,0.5130817294120789,0.361744076013565,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8322734832763672,0.4801008701324463,0.4591705799102783,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6715739965438843,0.247732326388359,1.1422477960586548,284.94921875,284.95001220703125,303.1043701171875,296.6830444335937,298.9418334960937,297.1822509765625,284.94921875,1.0,0.6916811466217041,0.3918964564800262,0.3918964564800262,1.0,1.0,-3.539031982421875,1.047339677810669,2.491692304611206,0.2494549602270126,0.9362494349479676,0.9362494349479676,0.0,250.96975708007807,243.0,74938.0859375,0.0,4043.875244140625,1.0,278.1499938964844,282.8627624511719,299.684326171875,304.5541076660156,293.1499938964844,293.1499938964844,278.1499938964844,36060.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642740249633789,1.0,0.0,0.0,3.8004634380340576,3.8004889488220215,9.637544735596748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.087890625,0.0,1707.5699462890625,1895.4371337890625,0.0,3069.094970703125,0.9390607476234436,1.0,0.0,3.0,1.0,0.0
18022320,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.7923162579536438,0.4114370346069336,0.3749895691871643,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.9147454500198364,0.6396872997283936,0.6086677312850952,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8494052886962891,0.5130817294120789,0.361744076013565,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94921875,0.8322734832763672,0.4801008701324463,0.4591705799102783,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.6715739965438843,0.247732326388359,1.1422477960586548,284.94921875,284.95001220703125,303.1043701171875,296.6830444335937,298.9418334960937,297.1822509765625,284.94921875,1.0,0.6916811466217041,0.3918964564800262,0.3918964564800262,1.0,1.0,-3.539031982421875,1.047339677810669,2.491692304611206,0.2494549602270126,0.9362494349479676,0.9362494349479676,0.0,250.96975708007807,243.0,74938.0859375,0.0,4043.875244140625,1.0,278.1499938964844,282.8627624511719,299.684326171875,304.5541076660156,293.1499938964844,293.1499938964844,278.1499938964844,36060.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642740249633789,1.0,0.0,0.0,3.8004634380340576,3.8004889488220215,9.637544735596748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.087890625,0.0,1707.5699462890625,1895.4371337890625,0.0,3069.094970703125,0.9390607476234436,1.0,0.0,3.0,1.0,0.0
18022380,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7955725789070129,0.4112706780433655,0.3746753931045532,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9193164110183716,0.6400241255760193,0.6088021397590637,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8538317084312439,0.5150142908096313,0.3629359602928161,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.83576500415802,0.4805919528007507,0.4594622850418091,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6745123863220215,0.2478163838386535,1.1417945623397827,284.9478454589844,284.95001220703125,303.09234619140625,296.6708374023437,298.9344787597656,297.1835632324219,284.94781494140625,1.0,0.6893825531005859,0.3909389674663543,0.3909389674663543,1.0,1.0,-3.5400583744049072,1.0448098182678225,2.495248556137085,0.24676513671875,0.9343338012695312,0.9343338012695312,0.0,246.74774169921875,231.0,74844.1953125,0.0,4021.019775390625,1.0,278.1499938964844,282.8614807128906,299.6715393066406,304.5354919433594,293.1499938964844,293.1499938964844,278.1499938964844,36107.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644034266471863,1.0,0.0,0.0,3.796740293502808,3.796765804290772,9.618671583666585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.9345703125,0.0,1703.4727783203125,1895.4371337890625,0.0,3070.30908203125,0.938242495059967,1.0,0.0,3.0,1.0,0.0
18022440,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.7955725789070129,0.4112706780433655,0.3746753931045532,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.9193164110183716,0.6400241255760193,0.6088021397590637,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8538317084312439,0.5150142908096313,0.3629359602928161,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.83576500415802,0.4805919528007507,0.4594622850418091,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.6745123863220215,0.2478163838386535,1.1417945623397827,284.9478454589844,284.95001220703125,303.09234619140625,296.6708374023437,298.9344787597656,297.1835632324219,284.94781494140625,1.0,0.6893825531005859,0.3909389674663543,0.3909389674663543,1.0,1.0,-3.5400583744049072,1.0448098182678225,2.495248556137085,0.24676513671875,0.9343338012695312,0.9343338012695312,0.0,246.74774169921875,231.0,74844.1953125,0.0,4021.019775390625,1.0,278.1499938964844,282.8614807128906,299.6715393066406,304.5354919433594,293.1499938964844,293.1499938964844,278.1499938964844,36107.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644034266471863,1.0,0.0,0.0,3.796740293502808,3.796765804290772,9.618671583666585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11879.9345703125,0.0,1703.4727783203125,1895.4371337890625,0.0,3070.30908203125,0.938242495059967,1.0,0.0,3.0,1.0,0.0
18022500,297.1401062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7986012697219849,0.4112129509449005,0.3744748532772064,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9234769344329834,0.6402179002761841,0.6088268160820007,297.2735290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8575215339660645,0.5160306692123413,0.3635191619396209,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8388628959655762,0.4808514714241028,0.4595519006252289,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6771929264068604,0.2478809952735901,1.1413429975509644,284.94744873046875,284.95001220703125,303.0859069824219,296.6651916503906,298.93084716796875,297.1845092773437,284.9474182128906,1.0,0.6874553561210632,0.3904602229595184,0.3904602229595184,1.0,1.0,-3.540113687515259,1.0433894395828247,2.496724367141724,0.2453444302082061,0.9332183003425598,0.9332183003425598,0.0,242.9647521972656,231.0,74787.0390625,0.0,3998.302490234375,1.0,278.1499938964844,282.8613586425781,299.6656188964844,304.5257568359375,293.1499938964844,293.1499938964844,278.1499938964844,36133.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864422619342804,1.0,0.0,0.0,3.793915748596192,3.7939412593841553,9.604365232007694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.73828125,0.0,1700.29345703125,1895.4371337890625,0.0,3070.4892578125,0.9376270174980164,1.0,0.0,3.0,1.0,0.0
18022560,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8022216558456421,0.4111717939376831,0.3742671012878418,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.9284455180168152,0.6404257416725159,0.6088420748710632,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.861868679523468,0.517073929309845,0.3641047179698944,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8425537347793579,0.4811219871044159,0.459628164768219,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.6804000735282898,0.2479605227708816,1.1408476829528809,284.947265625,284.95001220703125,303.07916259765625,296.6598205566406,298.92730712890625,297.18560791015625,284.9472351074219,1.0,0.6852301359176636,0.390003889799118,0.390003889799118,1.0,1.0,-3.5400824546813965,1.0420022010803225,2.498080253601074,0.2439732253551483,0.9321901202201844,0.9321901202201844,0.0,238.5912933349609,219.0,74729.59375,0.0,3971.793701171875,1.0,278.1499938964844,282.8614807128906,299.6600036621094,304.51617431640625,293.1499938964844,293.1499938964844,278.1499938964844,36150.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644154667854309,1.0,0.0,0.0,3.790870666503906,3.790895938873291,9.588952707417775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11857.625,0.0,1696.7841796875,1895.4371337890625,0.0,3070.422119140625,0.9369562864303588,1.0,0.0,3.0,1.0,0.0
18022620,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8107630610466003,0.4111310541629791,0.3738480508327484,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9402182698249816,0.6408757567405701,0.6088621020317078,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8722302317619324,0.51923006772995,0.3652931749820709,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8514471054077148,0.4816922545433044,0.4597640931606293,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6881062984466553,0.2481590211391449,1.1398268938064575,284.9472961425781,284.95001220703125,303.0648498535156,296.64996337890625,298.9202880859375,297.1881408691406,284.9472961425781,1.0,0.6802100539207458,0.3890912532806396,0.3890912532806396,1.0,1.0,-3.5399677753448486,1.0392154455184937,2.500752210617065,0.2412245273590088,0.9303963780403136,0.9303963780403136,0.0,228.70867919921875,207.0,74617.859375,0.0,3911.7783203125,1.0,278.1499938964844,282.8621520996094,299.6497497558594,304.498046875,293.1499938964844,293.1499938964844,278.1499938964844,36163.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643523454666138,1.0,0.0,0.0,3.784640073776245,3.78466534614563,9.557459179632133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.322265625,0.0,1689.4569091796875,1895.4371337890625,0.0,3069.82958984375,0.9355692863464355,1.0,0.0,3.0,1.0,0.0
18022680,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8107630610466003,0.4111310541629791,0.3738480508327484,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.9402182698249816,0.6408757567405701,0.6088621020317078,297.2814636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8722302317619324,0.51923006772995,0.3652931749820709,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8514471054077148,0.4816922545433044,0.4597640931606293,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6881062984466553,0.2481590211391449,1.1398268938064575,284.9472961425781,284.95001220703125,303.0648498535156,296.64996337890625,298.9202880859375,297.1881408691406,284.9472961425781,1.0,0.6802100539207458,0.3890912532806396,0.3890912532806396,1.0,1.0,-3.5399677753448486,1.0392154455184937,2.500752210617065,0.2412245273590088,0.9303963780403136,0.9303963780403136,0.0,228.70867919921875,207.0,74617.859375,0.0,3911.7783203125,1.0,278.1499938964844,282.8621520996094,299.6497497558594,304.498046875,293.1499938964844,293.1499938964844,278.1499938964844,36163.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8643523454666138,1.0,0.0,0.0,3.784640073776245,3.78466534614563,9.557459179632133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11836.322265625,0.0,1689.4569091796875,1895.4371337890625,0.0,3069.82958984375,0.9355692863464355,1.0,0.0,3.0,1.0,0.0
18022740,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8204166293144226,0.4111338853836059,0.3734359443187713,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.953719973564148,0.6413590908050537,0.608879804611206,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.884617805480957,0.5214661955833435,0.3665123283863067,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8622347712516785,0.4822938740253448,0.4598946273326874,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6973133087158203,0.2484013140201568,1.1388384103775024,284.94757080078125,284.95001220703125,303.0494079589844,296.64117431640625,298.9131774902344,297.19097900390625,284.94757080078125,1.0,0.6747226715087891,0.3881785869598388,0.3881785869598388,1.0,1.0,-3.53992772102356,1.0364503860473633,2.5034773349761963,0.2384758591651916,0.9289109110832214,0.9289109110832214,0.0,217.8980255126953,195.0,74514.3359375,0.0,3846.345947265625,1.0,278.1499938964844,282.863037109375,299.6407775878906,304.4817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36160.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642554879188538,1.0,0.0,0.0,3.778669595718384,3.778694868087769,9.527328188596584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.830078125,0.0,1682.330810546875,1895.4371337890625,0.0,3068.92138671875,0.934228241443634,1.0,0.0,3.0,1.0,0.0
18022800,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8204166293144226,0.4111338853836059,0.3734359443187713,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.953719973564148,0.6413590908050537,0.608879804611206,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.884617805480957,0.5214661955833435,0.3665123283863067,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8622347712516785,0.4822938740253448,0.4598946273326874,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6973133087158203,0.2484013140201568,1.1388384103775024,284.94757080078125,284.95001220703125,303.0494079589844,296.64117431640625,298.9131774902344,297.19097900390625,284.94757080078125,1.0,0.6747226715087891,0.3881785869598388,0.3881785869598388,1.0,1.0,-3.53992772102356,1.0364503860473633,2.5034773349761963,0.2384758591651916,0.9289109110832214,0.9289109110832214,0.0,217.8980255126953,195.0,74514.3359375,0.0,3846.345947265625,1.0,278.1499938964844,282.863037109375,299.6407775878906,304.4817199707031,293.1499938964844,293.1499938964844,278.1499938964844,36160.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8642554879188538,1.0,0.0,0.0,3.778669595718384,3.778694868087769,9.527328188596584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11816.830078125,0.0,1682.330810546875,1895.4371337890625,0.0,3068.92138671875,0.934228241443634,1.0,0.0,3.0,1.0,0.0
18022860,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8313075304031372,0.4111697673797607,0.3730360269546509,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.968195140361786,0.6418648362159729,0.6089003682136536,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8989538550376892,0.5237718820571899,0.3677661716938019,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8749538064002991,0.4829189479351043,0.4600283205509186,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7078960537910461,0.2486783862113952,1.1379175186157229,284.9480285644531,284.95001220703125,303.0328674316406,296.6334533691406,298.9065246582031,297.1939392089844,284.9480285644531,1.0,0.6689702868461609,0.3874013721942901,0.3874013721942901,1.0,1.0,-3.5400326251983643,1.0341261625289917,2.505906343460083,0.2361320704221725,0.9278354644775392,0.9278354644775392,0.0,206.5722503662109,183.0,74427.625,0.0,3778.16064453125,1.0,278.1499938964844,282.8640441894531,299.6329650878906,304.4675598144531,293.1499938964844,293.1499938964844,278.1499938964844,36143.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641559481620789,1.0,0.0,0.0,3.773463010787964,3.7734882831573486,9.501090971753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.4609375,0.0,1676.0238037109375,1895.4371337890625,0.0,3067.987548828125,0.933049738407135,1.0,0.0,3.0,1.0,0.0
18022920,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8313075304031372,0.4111697673797607,0.3730360269546509,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.968195140361786,0.6418648362159729,0.6089003682136536,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8989538550376892,0.5237718820571899,0.3677661716938019,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8749538064002991,0.4829189479351043,0.4600283205509186,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.7078960537910461,0.2486783862113952,1.1379175186157229,284.9480285644531,284.95001220703125,303.0328674316406,296.6334533691406,298.9065246582031,297.1939392089844,284.9480285644531,1.0,0.6689702868461609,0.3874013721942901,0.3874013721942901,1.0,1.0,-3.5400326251983643,1.0341261625289917,2.505906343460083,0.2361320704221725,0.9278354644775392,0.9278354644775392,0.0,206.5722503662109,183.0,74427.625,0.0,3778.16064453125,1.0,278.1499938964844,282.8640441894531,299.6329650878906,304.4675598144531,293.1499938964844,293.1499938964844,278.1499938964844,36143.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8641559481620789,1.0,0.0,0.0,3.773463010787964,3.7734882831573486,9.501090971753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11800.4609375,0.0,1676.0238037109375,1895.4371337890625,0.0,3067.987548828125,0.933049738407135,1.0,0.0,3.0,1.0,0.0
18022980,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8439025282859802,0.4112311899662018,0.3726494014263153,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9829847812652588,0.6423831582069397,0.6089228391647339,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9161273241043092,0.5261422991752625,0.3690575063228607,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8897683620452881,0.4835607409477234,0.4601672887802124,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7193059325218201,0.2489840984344482,1.1370762586593628,284.9483337402344,284.95001220703125,303.0152587890625,296.6266784667969,298.89959716796875,297.19696044921875,284.9483642578125,1.0,0.6630581617355347,0.3866241872310638,0.3866241872310638,1.0,1.0,-3.54030442237854,1.0318679809570312,2.5084362030029297,0.2338143438100814,0.92692768573761,0.92692768573761,0.0,194.94468688964844,171.0,74352.921875,0.0,3708.56005859375,1.0,278.1499938964844,282.8648986816406,299.62628173828125,304.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,36126.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864071786403656,1.0,0.0,0.0,3.769007682800293,3.769032716751098,9.478667948314978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.41796875,0.0,1670.6204833984375,1895.4371337890625,0.0,3067.19775390625,0.9320380091667176,1.0,0.0,3.0,1.0,0.0
18023040,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8439025282859802,0.4112311899662018,0.3726494014263153,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9829847812652588,0.6423831582069397,0.6089228391647339,297.29766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.9161273241043092,0.5261422991752625,0.3690575063228607,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.8897683620452881,0.4835607409477234,0.4601672887802124,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.7193059325218201,0.2489840984344482,1.1370762586593628,284.9483337402344,284.95001220703125,303.0152587890625,296.6266784667969,298.89959716796875,297.19696044921875,284.9483642578125,1.0,0.6630581617355347,0.3866241872310638,0.3866241872310638,1.0,1.0,-3.54030442237854,1.0318679809570312,2.5084362030029297,0.2338143438100814,0.92692768573761,0.92692768573761,0.0,194.94468688964844,171.0,74352.921875,0.0,3708.56005859375,1.0,278.1499938964844,282.8648986816406,299.62628173828125,304.4554748535156,293.1499938964844,293.1499938964844,278.1499938964844,36126.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864071786403656,1.0,0.0,0.0,3.769007682800293,3.769032716751098,9.478667948314978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11786.41796875,0.0,1670.6204833984375,1895.4371337890625,0.0,3067.19775390625,0.9320380091667176,1.0,0.0,3.0,1.0,0.0
18023100,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.85085129737854,0.4112628400325775,0.3724607527256012,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9901783466339112,0.6427634358406067,0.6090273857116699,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.926072120666504,0.5273408889770508,0.3697154819965362,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.897832989692688,0.4838803112506866,0.4602394700050354,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.725129246711731,0.2491405308246612,1.1366888284683228,284.9480895996094,284.95001220703125,303.0060729980469,296.6236572265625,298.89605712890625,297.19854736328125,284.9480895996094,1.0,0.6600021719932556,0.3862355649471283,0.3862355649471283,1.0,1.0,-3.539602756500244,1.0304570198059082,2.509145498275757,0.2325721234083175,0.9260206818580629,0.9260206818580629,0.0,189.1527404785156,171.0,74300.2734375,0.0,3672.864501953125,1.0,278.1499938964844,282.8652038574219,299.6231689453125,304.4489440917969,293.1499938964844,293.1499938964844,278.1499938964844,36134.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639978766441345,1.0,0.0,0.0,3.766113996505737,3.766139268875122,9.464120012125932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11777.025390625,0.0,1667.2666015625,1895.4371337890625,0.0,3066.504638671875,0.9313917756080629,1.0,0.0,3.0,1.0,0.0
18023160,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8586995601654053,0.4113050103187561,0.3722698390483856,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.997429370880127,0.6430224776268005,0.609052836894989,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9371034502983092,0.5285526514053345,0.3703735470771789,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9068806767463684,0.4842089414596557,0.460308164358139,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7315005660057068,0.2493056356906891,1.136286377906799,284.9487609863281,284.95001220703125,302.9966125488281,296.620849609375,298.8924865722656,297.2000427246094,284.9487609863281,1.0,0.6570269465446472,0.3858409821987152,0.3858409821987152,1.0,1.0,-3.540369987487793,1.0295203924179075,2.510849475860596,0.2314624041318893,0.92600816488266,0.92600816488266,0.0,183.1953125,159.0,74275.5625,0.0,3638.1533203125,1.0,278.1499938964844,282.8659362792969,299.62030029296875,304.4438171386719,293.1499938964844,293.1499938964844,278.1499938964844,36109.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639375567436218,1.0,0.0,0.0,3.764290809631348,3.764316082000733,9.454958558308136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11772.2587890625,0.0,1664.922607421875,1895.4371337890625,0.0,3065.93896484375,0.930972695350647,1.0,0.0,3.0,1.0,0.0
18023220,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8703160881996155,0.4112676084041595,0.3719770014286041,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.6450582146644592,0.5908368825912476,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9530720114707948,0.5308806300163269,0.3717767596244812,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9212568998336792,0.4847530722618103,0.4605426788330078,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.740847110748291,0.2495466470718383,1.1360039710998535,284.9366455078125,284.95001220703125,302.9769897460937,296.61590576171875,298.88427734375,297.2040710449219,284.9361267089844,1.0,0.6495972871780396,0.3850517570972442,0.3850517570972442,1.0,1.0,-3.520336389541626,1.0204200744628906,2.499916315078736,0.2272324860095977,0.9134708046913148,0.9134708046913148,0.0,174.26673889160156,162.0,73845.015625,0.0,3534.75,1.0,278.1499938964844,282.8601989746094,299.613525390625,304.41827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36572.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635321259498596,1.0,0.0,0.0,3.747169256210327,3.747194290161133,9.36914375415654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.56640625,0.0,1648.384521484375,1895.4371337890625,0.0,3062.1357421875,0.92731112241745,1.0,0.0,3.0,1.0,0.0
18023280,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93670654296875,0.8703160881996155,0.4112676084041595,0.3719770014286041,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366149902344,0.9990000128746032,0.6450582146644592,0.5908368825912476,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366455078125,0.9530720114707948,0.5308806300163269,0.3717767596244812,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9366760253906,0.9212568998336792,0.4847530722618103,0.4605426788330078,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9368896484375,0.740847110748291,0.2495466470718383,1.1360039710998535,284.9366455078125,284.95001220703125,302.9769897460937,296.61590576171875,298.88427734375,297.2040710449219,284.9361267089844,1.0,0.6495972871780396,0.3850517570972442,0.3850517570972442,1.0,1.0,-3.520336389541626,1.0204200744628906,2.499916315078736,0.2272324860095977,0.9134708046913148,0.9134708046913148,0.0,174.26673889160156,162.0,73845.015625,0.0,3534.75,1.0,278.1499938964844,282.8601989746094,299.613525390625,304.41827392578125,293.1499938964844,293.1499938964844,278.1499938964844,36572.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635321259498596,1.0,0.0,0.0,3.747169256210327,3.747194290161133,9.36914375415654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11701.56640625,0.0,1648.384521484375,1895.4371337890625,0.0,3062.1357421875,0.92731112241745,1.0,0.0,3.0,1.0,0.0
