time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023340,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8763019442558289,0.4112299680709839,0.3717856109142303,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6495601534843445,0.5786567330360413,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.961519181728363,0.5332466959953308,0.3732853829860687,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9290274381637572,0.485295832157135,0.4608884155750274,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7457852363586426,0.2497899234294891,1.1363354921340942,284.9388732910156,284.95001220703125,302.95635986328125,296.6117553710937,298.88006591796875,297.2133178710937,284.9390869140625,1.0,0.6460161209106445,0.3842625319957733,0.3842625319957733,1.0,1.0,-3.507928371429444,1.0139130353927612,2.494015455245972,0.2231904864311218,0.9060744643211364,0.9060744643211364,0.0,169.86598205566406,165.0,73380.46875,0.0,3478.564697265625,1.0,278.1499938964844,282.8679504394531,299.6055908203125,304.3762512207031,293.1499938964844,293.1499938964844,278.1499938964844,36735.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622298836708069,1.0,0.0,0.0,3.7168450355529785,3.716869831085205,9.218116474585258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.0068359375,0.0,1614.42333984375,1895.4371337890625,0.0,3049.919921875,0.9207714796066284,1.0,0.0,3.0,1.0,0.0
18023400,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388427734375,0.8763019442558289,0.4112299680709839,0.3717856109142303,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9990000128746032,0.6495601534843445,0.5786567330360413,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.961519181728363,0.5332466959953308,0.3732853829860687,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.9290274381637572,0.485295832157135,0.4608884155750274,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.7457852363586426,0.2497899234294891,1.1363354921340942,284.9388732910156,284.95001220703125,302.95635986328125,296.6117553710937,298.88006591796875,297.2133178710937,284.9390869140625,1.0,0.6460161209106445,0.3842625319957733,0.3842625319957733,1.0,1.0,-3.507928371429444,1.0139130353927612,2.494015455245972,0.2231904864311218,0.9060744643211364,0.9060744643211364,0.0,169.86598205566406,165.0,73380.46875,0.0,3478.564697265625,1.0,278.1499938964844,282.8679504394531,299.6055908203125,304.3762512207031,293.1499938964844,293.1499938964844,278.1499938964844,36735.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8622298836708069,1.0,0.0,0.0,3.7168450355529785,3.716869831085205,9.218116474585258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.0068359375,0.0,1614.42333984375,1895.4371337890625,0.0,3049.919921875,0.9207714796066284,1.0,0.0,3.0,1.0,0.0
18023460,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8789724707603455,0.4112497568130493,0.3717354834079742,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.6540537476539612,0.5734137892723083,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.965948224067688,0.5357034206390381,0.3749279677867889,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9327053427696228,0.4858882129192352,0.4613736569881439,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7481241822242737,0.2500541806221008,1.1371972560882568,284.9454345703125,284.95001220703125,302.934814453125,296.6083679199219,298.87860107421875,297.22467041015625,284.9456787109375,1.0,0.6448512673377991,0.3836435675621032,0.3836435675621032,1.0,1.0,-3.5051486492156982,1.011109471321106,2.4940390586853027,0.2208960801362991,0.9058059453964232,0.9058059453964232,0.0,168.115478515625,168.0,73154.90625,0.0,3461.43701171875,1.0,278.1499938964844,282.8754577636719,299.60272216796875,304.3541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36463.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610754609107971,1.0,0.0,0.0,3.699676752090454,3.6997013092041016,9.133155458584952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.71484375,0.0,1592.656982421875,1895.4371337890625,0.0,3039.091796875,0.9167612195014954,1.0,0.0,3.0,1.0,0.0
18023520,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.8789724707603455,0.4112497568130493,0.3717354834079742,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454650878906,0.9990000128746032,0.6540537476539612,0.5734137892723083,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.965948224067688,0.5357034206390381,0.3749279677867889,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9327053427696228,0.4858882129192352,0.4613736569881439,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7481241822242737,0.2500541806221008,1.1371972560882568,284.9454345703125,284.95001220703125,302.934814453125,296.6083679199219,298.87860107421875,297.22467041015625,284.9456787109375,1.0,0.6448512673377991,0.3836435675621032,0.3836435675621032,1.0,1.0,-3.5051486492156982,1.011109471321106,2.4940390586853027,0.2208960801362991,0.9058059453964232,0.9058059453964232,0.0,168.115478515625,168.0,73154.90625,0.0,3461.43701171875,1.0,278.1499938964844,282.8754577636719,299.60272216796875,304.3541259765625,293.1499938964844,293.1499938964844,278.1499938964844,36463.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610754609107971,1.0,0.0,0.0,3.699676752090454,3.6997013092041016,9.133155458584952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11586.71484375,0.0,1592.656982421875,1895.4371337890625,0.0,3039.091796875,0.9167612195014954,1.0,0.0,3.0,1.0,0.0
18023580,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8795697093009949,0.4112627506256103,0.3717365860939026,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9990000128746032,0.6576703190803528,0.5722711086273193,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9680470824241638,0.5381807684898376,0.3766292631626129,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9338505864143372,0.4864750504493713,0.4619125127792358,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7488418817520142,0.250327318906784,1.1383483409881592,284.9504089355469,284.95001220703125,302.9123229980469,296.6056823730469,298.87579345703125,297.2338256835937,284.9505615234375,1.0,0.6451755166053772,0.3830246329307556,0.3830246329307556,1.0,1.0,-3.5078489780426025,1.0101457834243774,2.497703313827514,0.219250276684761,0.908292591571808,0.908292591571808,0.0,167.8843231201172,171.0,73105.828125,0.0,3466.547607421875,1.0,278.1499938964844,282.8796081542969,299.602294921875,304.34735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36169.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860456109046936,1.0,0.0,0.0,3.694136619567871,3.69416093826294,9.105822300625732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.423828125,0.0,1584.1146240234375,1895.4371337890625,0.0,3033.282958984375,0.9153170585632324,1.0,0.0,3.0,1.0,0.0
18023640,297.1474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8795697093009949,0.4112627506256103,0.3717365860939026,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9990000128746032,0.6576703190803528,0.5722711086273193,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9680470824241638,0.5381807684898376,0.3766292631626129,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9338505864143372,0.4864750504493713,0.4619125127792358,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.7488418817520142,0.250327318906784,1.1383483409881592,284.9504089355469,284.95001220703125,302.9123229980469,296.6056823730469,298.87579345703125,297.2338256835937,284.9505615234375,1.0,0.6451755166053772,0.3830246329307556,0.3830246329307556,1.0,1.0,-3.5078489780426025,1.0101457834243774,2.497703313827514,0.219250276684761,0.908292591571808,0.908292591571808,0.0,167.8843231201172,171.0,73105.828125,0.0,3466.547607421875,1.0,278.1499938964844,282.8796081542969,299.602294921875,304.34735107421875,293.1499938964844,293.1499938964844,278.1499938964844,36169.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860456109046936,1.0,0.0,0.0,3.694136619567871,3.69416093826294,9.105822300625732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.423828125,0.0,1584.1146240234375,1895.4371337890625,0.0,3033.282958984375,0.9153170585632324,1.0,0.0,3.0,1.0,0.0
18023700,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8792691826820374,0.4112575650215149,0.371741771697998,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9990000128746032,0.6591107845306396,0.5728545188903809,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9684511423110962,0.5394182205200195,0.3774906992912292,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.9336970448493958,0.4867574572563171,0.4621874392032623,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519958496094,0.7487298250198364,0.2504580616950989,1.1389747858047483,284.9520263671875,284.95001220703125,302.9007568359375,296.6045837402344,298.873291015625,297.2369079589844,284.9521789550781,1.0,0.6457453966140747,0.3827151358127594,0.3827151358127594,1.0,1.0,-3.510675430297852,1.0101529359817505,2.5005223751068115,0.2185959964990615,0.909995973110199,0.909995973110199,0.0,168.19107055664062,171.0,73131.71875,0.0,3475.18115234375,1.0,278.1499938964844,282.8805236816406,299.6024475097656,304.3480834960937,293.1499938964844,293.1499938964844,278.1499938964844,36048.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603496551513672,1.0,0.0,0.0,3.694817543029785,3.6948421001434326,9.10918004137784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.833984375,0.0,1583.970947265625,1895.4371337890625,0.0,3032.2841796875,0.9153811931610109,1.0,0.0,3.0,1.0,0.0
18023760,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8786556720733643,0.4112424850463867,0.3717454671859741,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.6603167057037354,0.5740377902984619,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9685229659080504,0.5406524538993835,0.3783557116985321,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9331639409065248,0.487029880285263,0.4624608755111694,297.16815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.7483695149421692,0.2505812048912048,1.1396065950393677,284.9531555175781,284.95001220703125,302.88897705078125,296.6036376953125,298.8697509765625,297.2388916015625,284.9532470703125,1.0,0.6465213298797607,0.3823368549346924,0.3823368549346924,1.0,1.0,-3.5142316818237305,1.0102052688598633,2.504026412963867,0.2178286463022232,0.9117504358291626,0.9117504358291626,0.0,168.71607971191406,174.0,73179.0078125,0.0,3486.895263671875,1.0,278.1499938964844,282.8807678222656,299.6026611328125,304.3506164550781,293.1499938964844,293.1499938964844,278.1499938964844,35951.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603553175926208,1.0,0.0,0.0,3.697089433670044,3.6971139907836914,9.120385584537872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11591.6240234375,0.0,1585.827392578125,1895.4371337890625,0.0,3032.33740234375,0.9158176779747008,1.0,0.0,3.0,1.0,0.0
18023820,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8767349123954773,0.4111848175525665,0.3717436492443084,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9990000128746032,0.6621214747428894,0.5777485370635986,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.96792733669281,0.543112576007843,0.3800917863845825,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9312495589256288,0.487545907497406,0.462997168302536,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.747093677520752,0.2508019804954529,1.1408406496047974,284.9544372558594,284.95001220703125,302.86474609375,296.6021728515625,298.8606262207031,297.2401733398437,284.9545288085937,1.0,0.6485241651535034,0.3815802633762359,0.3815802633762359,1.0,1.0,-3.5229077339172363,1.010794758796692,2.512112855911255,0.2164393365383148,0.9153805375099182,0.9153805375099182,0.0,170.25662231445312,177.0,73321.1484375,0.0,3517.12451171875,1.0,278.1499938964844,282.880126953125,299.6029968261719,304.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35815.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606081604957581,1.0,0.0,0.0,3.704846382141113,3.7048709392547607,9.15869691198168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.5810546875,0.0,1593.6470947265625,1895.4371337890625,0.0,3034.708740234375,0.9174529910087584,1.0,0.0,3.0,1.0,0.0
18023880,297.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.8767349123954773,0.4111848175525665,0.3717436492443084,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9990000128746032,0.6621214747428894,0.5777485370635986,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.96792733669281,0.543112576007843,0.3800917863845825,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.9312495589256288,0.487545907497406,0.462997168302536,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544372558594,0.747093677520752,0.2508019804954529,1.1408406496047974,284.9544372558594,284.95001220703125,302.86474609375,296.6021728515625,298.8606262207031,297.2401733398437,284.9545288085937,1.0,0.6485241651535034,0.3815802633762359,0.3815802633762359,1.0,1.0,-3.5229077339172363,1.010794758796692,2.512112855911255,0.2164393365383148,0.9153805375099182,0.9153805375099182,0.0,170.25662231445312,177.0,73321.1484375,0.0,3517.12451171875,1.0,278.1499938964844,282.880126953125,299.6029968261719,304.35919189453125,293.1499938964844,293.1499938964844,278.1499938964844,35815.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606081604957581,1.0,0.0,0.0,3.704846382141113,3.7048709392547607,9.15869691198168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11614.5810546875,0.0,1593.6470947265625,1895.4371337890625,0.0,3034.708740234375,0.9174529910087584,1.0,0.0,3.0,1.0,0.0
18023940,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8741676807403564,0.4110954999923706,0.3717275857925415,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.6632295250892639,0.5827515125274658,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9666263461112976,0.5455651879310608,0.3818335831165313,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9285326600074768,0.4880268573760986,0.4635157585144043,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7452946305274963,0.2509885132312774,1.1419990062713623,284.9550476074219,284.95001220703125,302.8396911621094,296.60125732421875,298.8493347167969,297.23858642578125,284.9551086425781,1.0,0.6509514451026917,0.3808236718177795,0.3808236718177795,1.0,1.0,-3.533017635345459,1.011845350265503,2.521172285079956,0.2151992619037628,0.9190627932548524,0.9190627932548524,0.0,172.27484130859375,180.0,73504.734375,0.0,3553.8642578125,1.0,278.1499938964844,282.87860107421875,299.60333251953125,304.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,35732.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861081063747406,1.0,0.0,0.0,3.715354442596436,3.715379238128662,9.210725124830788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.0537109375,0.0,1605.06591796875,1895.4371337890625,0.0,3039.14404296875,0.919746160507202,1.0,0.0,3.0,1.0,0.0
18024000,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.8741676807403564,0.4110954999923706,0.3717275857925415,297.2895202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9990000128746032,0.6632295250892639,0.5827515125274658,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9666263461112976,0.5455651879310608,0.3818335831165313,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9285326600074768,0.4880268573760986,0.4635157585144043,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.7452946305274963,0.2509885132312774,1.1419990062713623,284.9550476074219,284.95001220703125,302.8396911621094,296.60125732421875,298.8493347167969,297.23858642578125,284.9551086425781,1.0,0.6509514451026917,0.3808236718177795,0.3808236718177795,1.0,1.0,-3.533017635345459,1.011845350265503,2.521172285079956,0.2151992619037628,0.9190627932548524,0.9190627932548524,0.0,172.27484130859375,180.0,73504.734375,0.0,3553.8642578125,1.0,278.1499938964844,282.87860107421875,299.60333251953125,304.3708190917969,293.1499938964844,293.1499938964844,278.1499938964844,35732.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861081063747406,1.0,0.0,0.0,3.715354442596436,3.715379238128662,9.210725124830788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.0537109375,0.0,1605.06591796875,1895.4371337890625,0.0,3039.14404296875,0.919746160507202,1.0,0.0,3.0,1.0,0.0
18024060,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8711794018745422,0.4109779000282287,0.3716962039470672,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.6637107729911804,0.5886517763137817,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9648393392562866,0.5480142831802368,0.3835806250572204,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9252819418907166,0.4884749054908752,0.4640140533447265,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7431492805480957,0.2511420547962188,1.1430613994598389,284.95513916015625,284.95001220703125,302.8138427734375,296.600830078125,298.8356628417969,297.2348937988281,284.9552001953125,1.0,0.6536657214164734,0.3799071609973907,0.3799071609973907,1.0,1.0,-3.544055938720703,1.012714385986328,2.531341552734375,0.2135760337114334,0.922549843788147,0.922549843788147,0.0,174.63356018066406,183.0,73705.5390625,0.0,3595.141357421875,1.0,278.1499938964844,282.87652587890625,299.6036071777344,304.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35692.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616804480552673,1.0,0.0,0.0,3.727152347564697,3.727177143096924,9.269313636650622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.2626953125,0.0,1618.36083984375,1895.4371337890625,0.0,3044.766357421875,0.9223602414131165,1.0,0.0,3.0,1.0,0.0
18024120,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.8711794018745422,0.4109779000282287,0.3716962039470672,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9990000128746032,0.6637107729911804,0.5886517763137817,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9648393392562866,0.5480142831802368,0.3835806250572204,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9252819418907166,0.4884749054908752,0.4640140533447265,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.7431492805480957,0.2511420547962188,1.1430613994598389,284.95513916015625,284.95001220703125,302.8138427734375,296.600830078125,298.8356628417969,297.2348937988281,284.9552001953125,1.0,0.6536657214164734,0.3799071609973907,0.3799071609973907,1.0,1.0,-3.544055938720703,1.012714385986328,2.531341552734375,0.2135760337114334,0.922549843788147,0.922549843788147,0.0,174.63356018066406,183.0,73705.5390625,0.0,3595.141357421875,1.0,278.1499938964844,282.87652587890625,299.6036071777344,304.3839111328125,293.1499938964844,293.1499938964844,278.1499938964844,35692.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8616804480552673,1.0,0.0,0.0,3.727152347564697,3.727177143096924,9.269313636650622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11676.2626953125,0.0,1618.36083984375,1895.4371337890625,0.0,3044.766357421875,0.9223602414131165,1.0,0.0,3.0,1.0,0.0
18024180,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8679589629173279,0.4108384847640991,0.3716514706611633,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9990000128746032,0.663654625415802,0.5951150059700012,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.962752103805542,0.5504654049873352,0.3853336870670318,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9217312335968018,0.488895833492279,0.4644935131072998,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7408080101013184,0.2512693703174591,1.144036889076233,284.9552307128906,284.95001220703125,302.7872314453125,296.6007995605469,298.8209228515625,297.22998046875,284.95526123046875,1.0,0.6565558314323425,0.3789906501770019,0.3789906501770019,1.0,1.0,-3.5556352138519287,1.0137267112731934,2.541908502578736,0.2119776308536529,0.9260794520378112,0.9260794520378112,0.0,177.21705627441406,186.0,73920.0,0.0,3639.361083984375,1.0,278.1499938964844,282.8744506835937,299.60400390625,304.3979797363281,293.1499938964844,293.1499938964844,278.1499938964844,35669.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623422980308533,1.0,0.0,0.0,3.739646434783936,3.739671230316162,9.331562296210904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.6865234375,0.0,1632.6767578125,1895.4371337890625,0.0,3050.974853515625,0.9251469969749452,1.0,0.0,3.0,1.0,0.0
18024240,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.8679589629173279,0.4108384847640991,0.3716514706611633,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9990000128746032,0.663654625415802,0.5951150059700012,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.962752103805542,0.5504654049873352,0.3853336870670318,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.9217312335968018,0.488895833492279,0.4644935131072998,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552307128906,0.7408080101013184,0.2512693703174591,1.144036889076233,284.9552307128906,284.95001220703125,302.7872314453125,296.6007995605469,298.8209228515625,297.22998046875,284.95526123046875,1.0,0.6565558314323425,0.3789906501770019,0.3789906501770019,1.0,1.0,-3.5556352138519287,1.0137267112731934,2.541908502578736,0.2119776308536529,0.9260794520378112,0.9260794520378112,0.0,177.21705627441406,186.0,73920.0,0.0,3639.361083984375,1.0,278.1499938964844,282.8744506835937,299.60400390625,304.3979797363281,293.1499938964844,293.1499938964844,278.1499938964844,35669.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623422980308533,1.0,0.0,0.0,3.739646434783936,3.739671230316162,9.331562296210904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.6865234375,0.0,1632.6767578125,1895.4371337890625,0.0,3050.974853515625,0.9251469969749452,1.0,0.0,3.0,1.0,0.0
18024300,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8663039803504944,0.4107622504234314,0.3716248869895935,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9990000128746032,0.6634470820426941,0.5984818935394287,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.961638331413269,0.5516930222511292,0.3862128257751465,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.9198984503746032,0.4890977144241333,0.4647268950939178,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.739597737789154,0.2513254880905151,1.1444981098175049,284.9552917480469,284.95001220703125,302.7736511230469,296.6009521484375,298.8133239746094,297.227294921875,284.9553527832031,1.0,0.6580427885055542,0.3785323798656463,0.3785323798656463,1.0,1.0,-3.561546087265014,1.014265060424805,2.54728102684021,0.2111840993165969,0.927888572216034,0.927888572216034,0.0,178.5668487548828,186.0,74031.4765625,0.0,3662.22607421875,1.0,278.1499938964844,282.8734436035156,299.6042785644531,304.4053649902344,293.1499938964844,293.1499938964844,278.1499938964844,35660.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626879453659058,1.0,0.0,0.0,3.746096611022949,3.746121406555176,9.363780577587022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.6298828125,0.0,1640.1258544921875,1895.4371337890625,0.0,3054.216796875,0.9265888929367064,1.0,0.0,3.0,1.0,0.0
18024360,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.8646318912506104,0.4106820523738861,0.371595561504364,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9990000128746032,0.6631196141242981,0.6019163131713867,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9604906439781188,0.5529223084449768,0.3870937824249267,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.9180453419685364,0.4892941117286682,0.4649560451507568,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9553527832031,0.7383711338043213,0.2513776123523712,1.144944667816162,284.9553527832031,284.95001220703125,302.7598571777344,296.6011657714844,298.8056030273437,297.2245788574219,284.9554138183594,1.0,0.6595506072044373,0.3780601620674133,0.3780601620674133,1.0,1.0,-3.5675148963928223,1.0147770643234253,2.5527379512786865,0.2103510648012161,0.9297206401824952,0.9297206401824952,0.0,179.94764709472656,189.0,74145.1171875,0.0,3685.494873046875,1.0,278.1499938964844,282.8724060058594,299.6045837402344,304.4129943847656,293.1499938964844,293.1499938964844,278.1499938964844,35653.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630414009094238,1.0,0.0,0.0,3.752657651901245,3.752682685852051,9.396609925715892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11746.9599609375,0.0,1647.740234375,1895.4371337890625,0.0,3057.5322265625,0.9280570149421692,1.0,0.0,3.0,1.0,0.0
18024420,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8612719774246216,0.4105106890201568,0.3715291619300842,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6620813012123108,0.6089202165603638,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9581323862075806,0.5553877949714661,0.3888618052005768,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9143312573432922,0.4896716773509979,0.4654021263122558,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7359016537666321,0.2514795362949371,1.1458250284194946,284.95556640625,284.95001220703125,302.7317810058594,296.6018371582031,298.79010009765625,297.21923828125,284.9555969238281,1.0,0.6626114845275879,0.3771157264709472,0.3771157264709472,1.0,1.0,-3.5795822143554688,1.015822172164917,2.563760042190552,0.2086768299341201,0.9335306882858276,0.9335306882858276,0.0,182.7795867919922,192.0,74380.5390625,0.0,3733.006103515625,1.0,278.1499938964844,282.8704528808594,299.6054077148437,304.42889404296875,293.1499938964844,293.1499938964844,278.1499938964844,35639.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637689352035522,1.0,0.0,0.0,3.766141653060913,3.766166687011719,9.464258141633765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.0390625,0.0,1663.4776611328125,1895.4371337890625,0.0,3064.35693359375,0.9310765266418456,1.0,0.0,3.0,1.0,0.0
18024480,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.8612719774246216,0.4105106890201568,0.3715291619300842,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9990000128746032,0.6620813012123108,0.6089202165603638,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9581323862075806,0.5553877949714661,0.3888618052005768,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9143312573432922,0.4896716773509979,0.4654021263122558,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.7359016537666321,0.2514795362949371,1.1458250284194946,284.95556640625,284.95001220703125,302.7317810058594,296.6018371582031,298.79010009765625,297.21923828125,284.9555969238281,1.0,0.6626114845275879,0.3771157264709472,0.3771157264709472,1.0,1.0,-3.5795822143554688,1.015822172164917,2.563760042190552,0.2086768299341201,0.9335306882858276,0.9335306882858276,0.0,182.7795867919922,192.0,74380.5390625,0.0,3733.006103515625,1.0,278.1499938964844,282.8704528808594,299.6054077148437,304.42889404296875,293.1499938964844,293.1499938964844,278.1499938964844,35639.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637689352035522,1.0,0.0,0.0,3.766141653060913,3.766166687011719,9.464258141633765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11785.0390625,0.0,1663.4776611328125,1895.4371337890625,0.0,3064.35693359375,0.9310765266418456,1.0,0.0,3.0,1.0,0.0
18024540,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8579262495040894,0.4103233218193054,0.3714507818222046,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.6604893803596497,0.616033136844635,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9557314515113832,0.5578629970550537,0.3906381726264953,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9106674790382384,0.4900281727313995,0.4658305943012237,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7334398627281189,0.2515798211097717,1.1467070579528809,284.9557800292969,284.95001220703125,302.7030334472656,296.6027526855469,298.7750244140625,297.2147521972656,284.9558410644531,1.0,0.6657127737998962,0.3761712610721588,0.3761712610721588,1.0,1.0,-3.5917601585388184,1.0168819427490234,2.574878215789795,0.2069916874170303,0.937509536743164,0.937509536743164,0.0,185.68084716796875,195.0,74623.9453125,0.0,3781.518798828125,1.0,278.1499938964844,282.868408203125,299.6064758300781,304.44561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35627.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645224571228027,1.0,0.0,0.0,3.7800896167755127,3.7801148891448975,9.534489890938858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.599609375,0.0,1679.8851318359375,1895.4371337890625,0.0,3071.42578125,0.9342034459114076,1.0,0.0,3.0,1.0,0.0
18024600,297.14239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8579262495040894,0.4103233218193054,0.3714507818222046,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9990000128746032,0.6604893803596497,0.616033136844635,297.33502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9557314515113832,0.5578629970550537,0.3906381726264953,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.9106674790382384,0.4900281727313995,0.4658305943012237,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.7334398627281189,0.2515798211097717,1.1467070579528809,284.9557800292969,284.95001220703125,302.7030334472656,296.6027526855469,298.7750244140625,297.2147521972656,284.9558410644531,1.0,0.6657127737998962,0.3761712610721588,0.3761712610721588,1.0,1.0,-3.5917601585388184,1.0168819427490234,2.574878215789795,0.2069916874170303,0.937509536743164,0.937509536743164,0.0,185.68084716796875,195.0,74623.9453125,0.0,3781.518798828125,1.0,278.1499938964844,282.868408203125,299.6064758300781,304.44561767578125,293.1499938964844,293.1499938964844,278.1499938964844,35627.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645224571228027,1.0,0.0,0.0,3.7800896167755127,3.7801148891448975,9.534489890938858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11824.599609375,0.0,1679.8851318359375,1895.4371337890625,0.0,3071.42578125,0.9342034459114076,1.0,0.0,3.0,1.0,0.0
18024660,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8544507026672363,0.4101142585277557,0.3713612556457519,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.6585484743118286,0.6227302551269531,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9531061053276062,0.5603387951850891,0.3924214243888855,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9069098830223083,0.4903609454631805,0.4662448763847351,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7308552861213684,0.2516588866710663,1.147546887397766,284.9555053710937,284.95001220703125,302.6736145019531,296.6038513183594,298.76055908203125,297.2113952636719,284.9555358886719,1.0,0.6687690615653992,0.3752226829528808,0.3752226829528808,1.0,1.0,-3.603153705596924,1.0176512002944946,2.58550238609314,0.2052049934864044,0.9410325884819032,0.9410325884819032,0.0,188.7211456298828,198.0,74851.3125,0.0,3829.416015625,1.0,278.1499938964844,282.8660583496094,299.6075744628906,304.4617614746094,293.1499938964844,293.1499938964844,278.1499938964844,35636.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652594685554504,1.0,0.0,0.0,3.7935285568237305,3.7935538291931152,9.602404134056997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.7265625,0.0,1695.961181640625,1895.4371337890625,0.0,3078.33984375,0.9372268319129944,1.0,0.0,3.0,1.0,0.0
18024720,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.8544507026672363,0.4101142585277557,0.3713612556457519,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9990000128746032,0.6585484743118286,0.6227302551269531,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9531061053276062,0.5603387951850891,0.3924214243888855,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.9069098830223083,0.4903609454631805,0.4662448763847351,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9555053710937,0.7308552861213684,0.2516588866710663,1.147546887397766,284.9555053710937,284.95001220703125,302.6736145019531,296.6038513183594,298.76055908203125,297.2113952636719,284.9555358886719,1.0,0.6687690615653992,0.3752226829528808,0.3752226829528808,1.0,1.0,-3.603153705596924,1.0176512002944946,2.58550238609314,0.2052049934864044,0.9410325884819032,0.9410325884819032,0.0,188.7211456298828,198.0,74851.3125,0.0,3829.416015625,1.0,278.1499938964844,282.8660583496094,299.6075744628906,304.4617614746094,293.1499938964844,293.1499938964844,278.1499938964844,35636.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652594685554504,1.0,0.0,0.0,3.7935285568237305,3.7935538291931152,9.602404134056997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11861.7265625,0.0,1695.961181640625,1895.4371337890625,0.0,3078.33984375,0.9372268319129944,1.0,0.0,3.0,1.0,0.0
18024780,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8494235277175903,0.4098436832427978,0.3712788820266723,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9953834414482116,0.6570128798484802,0.6228283643722534,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9484158754348756,0.5627720355987549,0.3942236006259918,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9014930725097656,0.4906351566314697,0.4666684865951538,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7269811034202576,0.2516816854476928,1.1484365463256836,284.9512634277344,284.95001220703125,302.6435852050781,296.6051330566406,298.7464599609375,297.20947265625,284.9511108398437,1.0,0.6712749004364014,0.3742741048336029,0.3742741048336029,1.0,1.0,-3.6071133613586426,1.015975832939148,2.591137409210205,0.2027590572834015,0.9401488304138184,0.9401488304138184,0.0,192.73141479492188,201.0,74935.0859375,0.0,3864.060546875,1.0,278.1499938964844,282.8617553710937,299.60797119140625,304.470703125,293.1499938964844,293.1499938964844,278.1499938964844,35794.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658159971237183,1.0,0.0,0.0,3.801324844360352,3.801350355148315,9.641914857638767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.703125,0.0,1706.5313720703125,1895.4371337890625,0.0,3083.560791015625,0.9390514492988586,1.0,0.0,3.0,1.0,0.0
18024840,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8494235277175903,0.4098436832427978,0.3712788820266723,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9953834414482116,0.6570128798484802,0.6228283643722534,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9484158754348756,0.5627720355987549,0.3942236006259918,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.9014930725097656,0.4906351566314697,0.4666684865951538,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.7269811034202576,0.2516816854476928,1.1484365463256836,284.9512634277344,284.95001220703125,302.6435852050781,296.6051330566406,298.7464599609375,297.20947265625,284.9511108398437,1.0,0.6712749004364014,0.3742741048336029,0.3742741048336029,1.0,1.0,-3.6071133613586426,1.015975832939148,2.591137409210205,0.2027590572834015,0.9401488304138184,0.9401488304138184,0.0,192.73141479492188,201.0,74935.0859375,0.0,3864.060546875,1.0,278.1499938964844,282.8617553710937,299.60797119140625,304.470703125,293.1499938964844,293.1499938964844,278.1499938964844,35794.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658159971237183,1.0,0.0,0.0,3.801324844360352,3.801350355148315,9.641914857638767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.703125,0.0,1706.5313720703125,1895.4371337890625,0.0,3083.560791015625,0.9390514492988586,1.0,0.0,3.0,1.0,0.0
18024900,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8470627665519714,0.4096938967704773,0.3712179362773895,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9930594563484192,0.656529426574707,0.6223663687705994,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.9462072253227234,0.5639826655387878,0.3951153755187988,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496459960937,0.8989866971969604,0.4907572269439697,0.466859757900238,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7251395583152771,0.2516803443431854,1.148792028427124,284.9496459960937,284.95001220703125,302.6283264160156,296.6058044433594,298.73956298828125,297.2088623046875,284.9495544433594,1.0,0.6723775267601013,0.3737998306751251,0.3737998306751251,1.0,1.0,-3.608241081237793,1.0148615837097168,2.593379497528076,0.2013726681470871,0.9390281438827516,0.9390281438827516,0.0,194.63482666015625,201.0,74937.7734375,0.0,3878.66796875,1.0,278.1499938964844,282.8606262207031,299.6078491210937,304.4715270996094,293.1499938964844,293.1499938964844,278.1499938964844,35886.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659527897834778,1.0,0.0,0.0,3.8022515773773193,3.802277088165283,9.646615808378556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.7021484375,0.0,1708.363037109375,1895.4371337890625,0.0,3084.843994140625,0.9393226504325868,1.0,0.0,3.0,1.0,0.0
18024960,297.1381225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8449081182479858,0.409544438123703,0.3711495697498321,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.99091237783432,0.6561678051948547,0.6220394968986511,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.9442360401153564,0.565199613571167,0.3960056006908417,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8967010974884033,0.4908773303031921,0.467041552066803,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490051269531,0.7234484553337097,0.2516782879829407,1.14910888671875,284.948974609375,284.95001220703125,302.6129455566406,296.60650634765625,298.73309326171875,297.2084655761719,284.9489440917969,1.0,0.6734278202056885,0.3733921647071838,0.3733921647071838,1.0,1.0,-3.609436273574829,1.0139633417129517,2.595473051071167,0.2001883685588836,0.9382279515266418,0.9382279515266418,0.0,196.41395568847656,204.0,74935.2578125,0.0,3892.71875,1.0,278.1499938964844,282.8603515625,299.6078186035156,304.4715270996094,293.1499938964844,293.1499938964844,278.1499938964844,35946.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660134673118591,1.0,0.0,0.0,3.802286148071289,3.802311658859253,9.646790886108647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11875.0390625,0.0,1708.8717041015625,1895.4371337890625,0.0,3085.41259765625,0.9393773078918456,1.0,0.0,3.0,1.0,0.0
18025020,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8409830927848816,0.4092487692832947,0.3710059523582458,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9868959784507751,0.6556122303009033,0.621582567691803,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9407283663749696,0.5676526427268982,0.3977915644645691,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8925368785858154,0.4911150932312011,0.4673927426338196,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7203338742256165,0.2516769766807556,1.149704933166504,284.9486694335937,284.95001220703125,302.58172607421875,296.60791015625,298.7203369140625,297.2080078125,284.9486694335937,1.0,0.6754481196403503,0.3725768625736236,0.3725768625736236,1.0,1.0,-3.612001419067383,1.0122441053390503,2.599757432937622,0.1978578865528106,0.937165915966034,0.937165915966034,0.0,199.7660369873047,207.0,74924.046875,0.0,3920.026611328125,1.0,278.1499938964844,282.8606262207031,299.6082458496094,304.4712219238281,293.1499938964844,293.1499938964844,278.1499938964844,36010.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660276532173157,1.0,0.0,0.0,3.801417827606201,3.801443338394165,9.642385521146934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.142578125,0.0,1708.32421875,1895.4371337890625,0.0,3085.546142578125,0.9392344355583192,1.0,0.0,3.0,1.0,0.0
18025080,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8409830927848816,0.4092487692832947,0.3710059523582458,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9868959784507751,0.6556122303009033,0.621582567691803,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9407283663749696,0.5676526427268982,0.3977915644645691,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8925368785858154,0.4911150932312011,0.4673927426338196,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.7203338742256165,0.2516769766807556,1.149704933166504,284.9486694335937,284.95001220703125,302.58172607421875,296.60791015625,298.7203369140625,297.2080078125,284.9486694335937,1.0,0.6754481196403503,0.3725768625736236,0.3725768625736236,1.0,1.0,-3.612001419067383,1.0122441053390503,2.599757432937622,0.1978578865528106,0.937165915966034,0.937165915966034,0.0,199.7660369873047,207.0,74924.046875,0.0,3920.026611328125,1.0,278.1499938964844,282.8606262207031,299.6082458496094,304.4712219238281,293.1499938964844,293.1499938964844,278.1499938964844,36010.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660276532173157,1.0,0.0,0.0,3.801417827606201,3.801443338394165,9.642385521146934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11873.142578125,0.0,1708.32421875,1895.4371337890625,0.0,3085.546142578125,0.9392344355583192,1.0,0.0,3.0,1.0,0.0
18025140,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8374183773994446,0.408951997756958,0.3708551228046417,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9831133484840392,0.6551751494407654,0.6212711930274963,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.937635898590088,0.5701295733451843,0.3995892107486725,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8887549042701721,0.4913437962532043,0.4677286744117737,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7174573540687561,0.2516791522502899,1.1502797603607178,284.94891357421875,284.95001220703125,302.54998779296875,296.6093139648437,298.7074584960937,297.2077941894531,284.94891357421875,1.0,0.67739337682724,0.3717615604400635,0.3717615604400635,1.0,1.0,-3.614703893661499,1.0105643272399902,2.604139566421509,0.1955409049987793,0.9365789890289308,0.9365789890289308,0.0,202.9346923828125,210.0,74909.453125,0.0,3946.594970703125,1.0,278.1499938964844,282.8613586425781,299.60906982421875,304.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,36028.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659592270851135,1.0,0.0,0.0,3.800072908401489,3.800098419189453,9.635564310883638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.0029296875,0.0,1706.8533935546875,1895.4371337890625,0.0,3084.904052734375,0.9389485120773317,1.0,0.0,3.0,1.0,0.0
