time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025200,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8374183773994446,0.408951997756958,0.3708551228046417,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9831133484840392,0.6551751494407654,0.6212711930274963,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.937635898590088,0.5701295733451843,0.3995892107486725,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8887549042701721,0.4913437962532043,0.4677286744117737,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.7174573540687561,0.2516791522502899,1.1502797603607178,284.94891357421875,284.95001220703125,302.54998779296875,296.6093139648437,298.7074584960937,297.2077941894531,284.94891357421875,1.0,0.67739337682724,0.3717615604400635,0.3717615604400635,1.0,1.0,-3.614703893661499,1.0105643272399902,2.604139566421509,0.1955409049987793,0.9365789890289308,0.9365789890289308,0.0,202.9346923828125,210.0,74909.453125,0.0,3946.594970703125,1.0,278.1499938964844,282.8613586425781,299.60906982421875,304.4710693359375,293.1499938964844,293.1499938964844,278.1499938964844,36028.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659592270851135,1.0,0.0,0.0,3.800072908401489,3.800098419189453,9.635564310883638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11871.0029296875,0.0,1706.8533935546875,1895.4371337890625,0.0,3084.904052734375,0.9389485120773317,1.0,0.0,3.0,1.0,0.0
18025260,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8340423107147217,0.4086484014987945,0.370697021484375,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9793818593025208,0.6547604203224182,0.620992124080658,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9347490072250366,0.5726186037063599,0.4013941884040832,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8851714134216309,0.4915606677532196,0.4680519700050354,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7146747708320618,0.2516812682151794,1.1508450508117676,284.9491271972656,284.95001220703125,302.51031494140625,296.6088562011719,298.693359375,297.2076721191406,284.9491271972656,1.0,0.6793056726455688,0.371060699224472,0.371060699224472,1.0,1.0,-3.617418050765991,1.0092288255691528,2.608189344406128,0.1936082988977432,0.9361247420310974,0.9361247420310974,0.0,206.0416412353516,213.0,74895.84375,0.0,3972.84912109375,1.0,278.1499938964844,282.8622131347656,299.6089172363281,304.4702453613281,293.1499938964844,293.1499938964844,278.1499938964844,36035.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659914135932922,1.0,0.0,0.0,3.798688411712648,3.7987139225006095,9.628544148654328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.732421875,0.0,1705.244873046875,1895.4371337890625,0.0,3085.2060546875,0.9386433362960817,1.0,0.0,3.0,1.0,0.0
18025320,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8340423107147217,0.4086484014987945,0.370697021484375,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9793818593025208,0.6547604203224182,0.620992124080658,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9347490072250366,0.5726186037063599,0.4013941884040832,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8851714134216309,0.4915606677532196,0.4680519700050354,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7146747708320618,0.2516812682151794,1.1508450508117676,284.9491271972656,284.95001220703125,302.51031494140625,296.6088562011719,298.693359375,297.2076721191406,284.9491271972656,1.0,0.6793056726455688,0.371060699224472,0.371060699224472,1.0,1.0,-3.617418050765991,1.0092288255691528,2.608189344406128,0.1936082988977432,0.9361247420310974,0.9361247420310974,0.0,206.0416412353516,213.0,74895.84375,0.0,3972.84912109375,1.0,278.1499938964844,282.8622131347656,299.6089172363281,304.4702453613281,293.1499938964844,293.1499938964844,278.1499938964844,36035.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659914135932922,1.0,0.0,0.0,3.798688411712648,3.7987139225006095,9.628544148654328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.732421875,0.0,1705.244873046875,1895.4371337890625,0.0,3085.2060546875,0.9386433362960817,1.0,0.0,3.0,1.0,0.0
18025380,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8308036923408508,0.4083269536495209,0.3705233335494995,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9756655097007751,0.6543363928794861,0.6207122802734375,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9320220351219176,0.5751137137413025,0.4032036364078522,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8817378878593445,0.491753876209259,0.468353271484375,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7119413614273071,0.2516786158084869,1.1513861417770386,284.94891357421875,284.95001220703125,302.4559631347656,296.6048583984375,298.6746520996094,297.20758056640625,284.94891357421875,1.0,0.6811861395835876,0.370359867811203,0.370359867811203,1.0,1.0,-3.620063543319702,1.0078750848770142,2.612188577651977,0.1917352229356765,0.9352610111236572,0.9352610111236572,0.0,209.1093292236328,216.0,74868.109375,0.0,3998.71826171875,1.0,278.1499938964844,282.8631591796875,299.6050720214844,304.46551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36051.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661401867866516,1.0,0.0,0.0,3.7965221405029297,3.7965476512908936,9.617565410735551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.04296875,0.0,1702.775146484375,1895.4371337890625,0.0,3086.60205078125,0.938165545463562,1.0,0.0,3.0,1.0,0.0
18025440,297.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8308036923408508,0.4083269536495209,0.3705233335494995,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9756655097007751,0.6543363928794861,0.6207122802734375,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.9320220351219176,0.5751137137413025,0.4032036364078522,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.8817378878593445,0.491753876209259,0.468353271484375,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94891357421875,0.7119413614273071,0.2516786158084869,1.1513861417770386,284.94891357421875,284.95001220703125,302.4559631347656,296.6048583984375,298.6746520996094,297.20758056640625,284.94891357421875,1.0,0.6811861395835876,0.370359867811203,0.370359867811203,1.0,1.0,-3.620063543319702,1.0078750848770142,2.612188577651977,0.1917352229356765,0.9352610111236572,0.9352610111236572,0.0,209.1093292236328,216.0,74868.109375,0.0,3998.71826171875,1.0,278.1499938964844,282.8631591796875,299.6050720214844,304.46551513671875,293.1499938964844,293.1499938964844,278.1499938964844,36051.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661401867866516,1.0,0.0,0.0,3.7965221405029297,3.7965476512908936,9.617565410735551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11863.04296875,0.0,1702.775146484375,1895.4371337890625,0.0,3086.60205078125,0.938165545463562,1.0,0.0,3.0,1.0,0.0
18025500,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8292191624641418,0.408161848783493,0.3704328238964081,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9737981557846068,0.6541196703910828,0.620569109916687,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.9306974411010742,0.5763620138168335,0.4041089415550232,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.8800613880157471,0.4918449223041534,0.4684989750385284,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9487609863281,0.7105762958526611,0.2516759037971496,1.1516510248184204,284.9487609863281,284.95001220703125,302.4236145019531,296.6015625,298.6645202636719,297.2075500488281,284.9487609863281,1.0,0.6821202635765076,0.3700094223022461,0.3700094223022461,1.0,1.0,-3.6213650703430176,1.0071899890899658,2.614175081253052,0.1907908767461776,0.9347485303878784,0.9347485303878784,0.0,210.6399383544922,216.0,74851.109375,0.0,4011.59228515625,1.0,278.1499938964844,282.8636779785156,299.6023864746094,304.4621887207031,293.1499938964844,293.1499938964844,278.1499938964844,36061.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662921190261841,1.0,0.0,0.0,3.795233964920044,3.795259475708008,9.61103978625033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11859.4453125,0.0,1701.310791015625,1895.4371337890625,0.0,3088.027099609375,0.9378817677497864,1.0,0.0,3.0,1.0,0.0
18025560,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8276513814926147,0.4079901874065399,0.3703368008136749,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9719204902648926,0.6538941860198975,0.620418906211853,297.3415832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.9293949604034424,0.577609658241272,0.4050141870975494,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.8784056901931763,0.4919277429580688,0.4686373174190521,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9485168457031,0.709206223487854,0.2516708076000213,1.1519064903259275,284.9485168457031,284.95001220703125,302.38800048828125,296.597412109375,298.65289306640625,297.20751953125,284.9485168457031,1.0,0.6830471754074097,0.3696414530277252,0.3696414530277252,1.0,1.0,-3.622631788253784,1.0064430236816406,2.616188764572144,0.1897384971380233,0.934073805809021,0.934073805809021,0.0,212.1665496826172,219.0,74827.875,0.0,4024.359130859375,1.0,278.1499938964844,282.8642578125,299.59844970703125,304.4573059082031,293.1499938964844,293.1499938964844,278.1499938964844,36075.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866441011428833,1.0,0.0,0.0,3.793569564819336,3.7935948371887207,9.602612180970027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11854.4501953125,0.0,1699.4251708984375,1895.4371337890625,0.0,3089.423828125,0.9375155568122864,1.0,0.0,3.0,1.0,0.0
18025620,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.824554443359375,0.4076315760612488,0.3701318800449371,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9681279063224792,0.6534209251403809,0.6200994849205017,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9268442392349244,0.5801033973693848,0.4068242311477661,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8751488327980042,0.4920739829540252,0.4688968062400818,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7064574956893921,0.251655101776123,1.1523956060409546,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.62750244140625,297.2074279785156,284.9480285644531,1.0,0.6848849058151245,0.3689054548740387,0.3689054548740387,1.0,1.0,-3.625078678131104,1.0049197673797607,2.6201589107513428,0.1874466091394424,0.932506501674652,0.932506501674652,0.0,215.21617126464844,222.0,74770.4375,0.0,4049.669921875,1.0,278.1499938964844,282.8657531738281,299.588134765625,304.4442749023437,293.1499938964844,293.1499938964844,278.1499938964844,36104.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668069839477539,1.0,0.0,0.0,3.789426326751709,3.7894515991210938,9.581647191225784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.921875,0.0,1694.704345703125,1895.4371337890625,0.0,3092.857177734375,0.9366030097007751,1.0,0.0,3.0,1.0,0.0
18025680,297.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.824554443359375,0.4076315760612488,0.3701318800449371,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9681279063224792,0.6534209251403809,0.6200994849205017,297.3422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.9268442392349244,0.5801033973693848,0.4068242311477661,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480285644531,0.8751488327980042,0.4920739829540252,0.4688968062400818,297.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.7064574956893921,0.251655101776123,1.1523956060409546,284.9480285644531,284.95001220703125,302.3074645996094,296.5865478515625,298.62750244140625,297.2074279785156,284.9480285644531,1.0,0.6848849058151245,0.3689054548740387,0.3689054548740387,1.0,1.0,-3.625078678131104,1.0049197673797607,2.6201589107513428,0.1874466091394424,0.932506501674652,0.932506501674652,0.0,215.21617126464844,222.0,74770.4375,0.0,4049.669921875,1.0,278.1499938964844,282.8657531738281,299.588134765625,304.4442749023437,293.1499938964844,293.1499938964844,278.1499938964844,36104.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668069839477539,1.0,0.0,0.0,3.789426326751709,3.7894515991210938,9.581647191225784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11841.921875,0.0,1694.704345703125,1895.4371337890625,0.0,3092.857177734375,0.9366030097007751,1.0,0.0,3.0,1.0,0.0
18025740,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.821480393409729,0.4072476625442505,0.3699058890342712,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9642643332481384,0.6529068946838379,0.6197447180747986,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9243417382240297,0.5825915932655334,0.4086319506168365,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8719400763511658,0.4921869039535522,0.4691269695758819,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7037304639816284,0.2516298294067383,1.1528493165969849,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.5985412597656,297.2073059082031,284.9476013183594,1.0,0.6866977214813232,0.3681694865226745,0.3681694865226745,1.0,1.0,-3.627376556396485,1.0033665895462036,2.6240100860595703,0.1846767961978912,0.9306184649467468,0.9306184649467468,0.0,218.261474609375,225.0,74695.296875,0.0,4074.594482421875,1.0,278.1499938964844,282.86773681640625,299.573974609375,304.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36134.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671979904174805,1.0,0.0,0.0,3.784004926681519,3.7840301990509033,9.554250937071629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3759765625,0.0,1688.472412109375,1895.4371337890625,0.0,3096.525146484375,0.9354045391082764,1.0,0.0,3.0,1.0,0.0
18025800,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.821480393409729,0.4072476625442505,0.3699058890342712,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9642643332481384,0.6529068946838379,0.6197447180747986,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.9243417382240297,0.5825915932655334,0.4086319506168365,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.8719400763511658,0.4921869039535522,0.4691269695758819,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476013183594,0.7037304639816284,0.2516298294067383,1.1528493165969849,284.9476013183594,284.95001220703125,302.2154235839844,296.5723571777344,298.5985412597656,297.2073059082031,284.9476013183594,1.0,0.6866977214813232,0.3681694865226745,0.3681694865226745,1.0,1.0,-3.627376556396485,1.0033665895462036,2.6240100860595703,0.1846767961978912,0.9306184649467468,0.9306184649467468,0.0,218.261474609375,225.0,74695.296875,0.0,4074.594482421875,1.0,278.1499938964844,282.86773681640625,299.573974609375,304.42608642578125,293.1499938964844,293.1499938964844,278.1499938964844,36134.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671979904174805,1.0,0.0,0.0,3.784004926681519,3.7840301990509033,9.554250937071629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3759765625,0.0,1688.472412109375,1895.4371337890625,0.0,3096.525146484375,0.9354045391082764,1.0,0.0,3.0,1.0,0.0
18025860,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8184279799461365,0.4068438410758972,0.3696630895137787,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9603471159934998,0.6523582935333252,0.6193591356277466,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9218993186950684,0.5850744843482971,0.4104368686676025,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8687899112701416,0.492272287607193,0.4693325757980346,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7010384798049927,0.2515975832939148,1.153275966644287,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.56719970703125,297.2071228027344,284.9472351074219,1.0,0.6884903311729431,0.3674598336219787,0.3674598336219787,1.0,1.0,-3.629550457000733,1.0018645524978638,2.627686023712158,0.1816669106483459,0.9285497665405272,0.9285497665405272,0.0,221.3064117431641,228.0,74608.0234375,0.0,4099.220703125,1.0,278.1499938964844,282.8700866699219,299.5569152832031,304.40411376953125,293.1499938964844,293.1499938964844,278.1499938964844,36162.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676796555519104,1.0,0.0,0.0,3.7776734828948975,3.777698755264282,9.522305504106044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.033203125,0.0,1681.1591796875,1895.4371337890625,0.0,3101.0439453125,0.934000551700592,1.0,0.0,3.0,1.0,0.0
18025920,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8184279799461365,0.4068438410758972,0.3696630895137787,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9603471159934998,0.6523582935333252,0.6193591356277466,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9218993186950684,0.5850744843482971,0.4104368686676025,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8687899112701416,0.492272287607193,0.4693325757980346,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7010384798049927,0.2515975832939148,1.153275966644287,284.9472351074219,284.95001220703125,302.1129455566406,296.554931640625,298.56719970703125,297.2071228027344,284.9472351074219,1.0,0.6884903311729431,0.3674598336219787,0.3674598336219787,1.0,1.0,-3.629550457000733,1.0018645524978638,2.627686023712158,0.1816669106483459,0.9285497665405272,0.9285497665405272,0.0,221.3064117431641,228.0,74608.0234375,0.0,4099.220703125,1.0,278.1499938964844,282.8700866699219,299.5569152832031,304.40411376953125,293.1499938964844,293.1499938964844,278.1499938964844,36162.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676796555519104,1.0,0.0,0.0,3.7776734828948975,3.777698755264282,9.522305504106044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11806.033203125,0.0,1681.1591796875,1895.4371337890625,0.0,3101.0439453125,0.934000551700592,1.0,0.0,3.0,1.0,0.0
18025980,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8153934478759766,0.406419575214386,0.3694024682044983,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.956393539905548,0.6517714858055115,0.6189389228820801,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9195308089256288,0.5875505805015564,0.4122377038002014,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.865706205368042,0.4923277199268341,0.4695108830928802,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6983906626701355,0.2515585720539093,1.153674602508545,284.9468688964844,284.95001220703125,302.00103759765625,296.5343322753906,298.5333251953125,297.2068176269531,284.9468688964844,1.0,0.690261721611023,0.3667502105236053,0.3667502105236053,1.0,1.0,-3.631589412689209,1.0003244876861572,2.631264925003052,0.1785023510456085,0.926239848136902,0.926239848136902,0.0,224.35093688964844,231.0,74505.90625,0.0,4123.51513671875,1.0,278.1499938964844,282.8727722167969,299.53668212890625,304.3779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36189.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682224750518799,1.0,0.0,0.0,3.770339965820313,3.770364999771118,9.485370355832856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.3896484375,0.0,1672.68310546875,1895.4371337890625,0.0,3106.135986328125,0.9323716163635254,1.0,0.0,3.0,1.0,0.0
18026040,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.8153934478759766,0.406419575214386,0.3694024682044983,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.956393539905548,0.6517714858055115,0.6189389228820801,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9195308089256288,0.5875505805015564,0.4122377038002014,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.865706205368042,0.4923277199268341,0.4695108830928802,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.6983906626701355,0.2515585720539093,1.153674602508545,284.9468688964844,284.95001220703125,302.00103759765625,296.5343322753906,298.5333251953125,297.2068176269531,284.9468688964844,1.0,0.690261721611023,0.3667502105236053,0.3667502105236053,1.0,1.0,-3.631589412689209,1.0003244876861572,2.631264925003052,0.1785023510456085,0.926239848136902,0.926239848136902,0.0,224.35093688964844,231.0,74505.90625,0.0,4123.51513671875,1.0,278.1499938964844,282.8727722167969,299.53668212890625,304.3779602050781,293.1499938964844,293.1499938964844,278.1499938964844,36189.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682224750518799,1.0,0.0,0.0,3.770339965820313,3.770364999771118,9.485370355832856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11783.3896484375,0.0,1672.68310546875,1895.4371337890625,0.0,3106.135986328125,0.9323716163635254,1.0,0.0,3.0,1.0,0.0
18026100,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.813884973526001,0.4062020182609558,0.3692672550678253,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9544140696525574,0.6514675617218018,0.6187190413475037,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9183817505836488,0.5887869000434875,0.4131368398666382,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8641959428787231,0.4923471808433532,0.4695923626422882,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466857910156,0.6970887184143066,0.2515375316143036,1.1538662910461426,284.9466552734375,284.95001220703125,301.94189453125,296.5228576660156,298.515625,297.2066345214844,284.9466552734375,1.0,0.6911413669586182,0.3663953840732574,0.3663953840732574,1.0,1.0,-3.632571458816528,0.9995391368865968,2.633032321929932,0.1769510209560394,0.92500901222229,0.92500901222229,0.0,225.87380981445312,231.0,74450.3046875,0.0,4135.57666015625,1.0,278.1499938964844,282.87420654296875,299.5256042480469,304.3636779785156,293.1499938964844,293.1499938964844,278.1499938964844,36203.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8685359954833984,1.0,0.0,0.0,3.766381740570069,3.766407012939453,9.465464927416178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11771.07421875,0.0,1668.11767578125,1895.4371337890625,0.0,3109.076904296875,0.9314919710159302,1.0,0.0,3.0,1.0,0.0
18026160,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8123825192451477,0.4059789478778839,0.3691267371177673,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9524365067481996,0.6511514186859131,0.6184876561164856,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9172604084014891,0.5900205969810486,0.4140341877937317,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.8627080321311951,0.4923572540283203,0.4696648418903351,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.695804238319397,0.2515148222446441,1.1540497541427612,284.94647216796875,284.95001220703125,301.8807678222656,296.5106506347656,298.4972229003906,297.2064208984375,284.94647216796875,1.0,0.6920144557952881,0.3660517930984497,0.3660517930984497,1.0,1.0,-3.63351058959961,0.9987683296203612,2.634742259979248,0.1755150109529495,0.9237149953842164,0.9237149953842164,0.0,227.3960418701172,234.0,74390.1328125,0.0,4147.52685546875,1.0,278.1499938964844,282.875732421875,299.51348876953125,304.3480224609375,293.1499938964844,293.1499938964844,278.1499938964844,36217.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688414692878723,1.0,0.0,0.0,3.7621066570281982,3.762131690979004,9.443988915336377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11757.7236328125,0.0,1663.1845703125,1895.4371337890625,0.0,3111.9423828125,0.930541694164276,1.0,0.0,3.0,1.0,0.0
18026220,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8094453811645508,0.4055173099040985,0.3688286542892456,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9485680460929872,0.6504868865013123,0.6179906725883484,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.915175199508667,0.5924832820892334,0.415822684764862,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8598593473434448,0.4923533797264099,0.4697833359241485,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6933408975601196,0.2514685690402984,1.1543935537338257,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4589538574219,297.2059020996094,284.9461669921875,1.0,0.6937416791915894,0.365364670753479,0.365364670753479,1.0,1.0,-3.635262966156006,0.9971267580986024,2.638136148452759,0.1739000380039215,0.9209772944450378,0.9209772944450378,0.0,230.44024658203125,237.0,74257.25,0.0,4171.10595703125,1.0,278.1499938964844,282.8790283203125,299.4869079589844,304.3133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36243.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694659471511841,1.0,0.0,0.0,3.7527413368225098,3.752766370773315,9.397028861712896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.375,0.0,1652.3780517578125,1895.4371337890625,0.0,3117.800537109375,0.9284576177597046,1.0,0.0,3.0,1.0,0.0
18026280,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8094453811645508,0.4055173099040985,0.3688286542892456,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9485680460929872,0.6504868865013123,0.6179906725883484,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.915175199508667,0.5924832820892334,0.415822684764862,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8598593473434448,0.4923533797264099,0.4697833359241485,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.6933408975601196,0.2514685690402984,1.1543935537338257,284.9461669921875,284.95001220703125,301.7532043457031,296.4840087890625,298.4589538574219,297.2059020996094,284.9461669921875,1.0,0.6937416791915894,0.365364670753479,0.365364670753479,1.0,1.0,-3.635262966156006,0.9971267580986024,2.638136148452759,0.1739000380039215,0.9209772944450378,0.9209772944450378,0.0,230.44024658203125,237.0,74257.25,0.0,4171.10595703125,1.0,278.1499938964844,282.8790283203125,299.4869079589844,304.3133544921875,293.1499938964844,293.1499938964844,278.1499938964844,36243.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694659471511841,1.0,0.0,0.0,3.7527413368225098,3.752766370773315,9.397028861712896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11728.375,0.0,1652.3780517578125,1895.4371337890625,0.0,3117.800537109375,0.9284576177597046,1.0,0.0,3.0,1.0,0.0
18026340,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8065322041511536,0.4050371348857879,0.3685126602649688,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9447489976882936,0.6497822403907776,0.6174553036689758,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9132182598114014,0.5949363112449646,0.4176037013530731,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8571152091026306,0.4923189580440521,0.4698722064495086,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6909624934196472,0.2514177560806274,1.1547118425369265,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4189758300781,297.2052001953125,284.9458923339844,1.0,0.6954476237297058,0.3646775186061859,0.3646775186061859,1.0,1.0,-3.636874198913574,0.995401918888092,2.641472101211548,0.1730004698038101,0.9180641770362854,0.9180641770362854,0.0,233.4851531982422,240.0,74110.234375,0.0,4194.33447265625,1.0,278.1499938964844,282.882568359375,299.4576416015625,304.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36268.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701464533805847,1.0,0.0,0.0,3.742495536804199,3.742520570755005,9.345786793346632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.07421875,0.0,1640.588623046875,1895.4371337890625,0.0,3124.1845703125,0.9261758327484132,1.0,0.0,3.0,1.0,0.0
18026400,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8065322041511536,0.4050371348857879,0.3685126602649688,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9447489976882936,0.6497822403907776,0.6174553036689758,297.3436889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.9132182598114014,0.5949363112449646,0.4176037013530731,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.8571152091026306,0.4923189580440521,0.4698722064495086,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458923339844,0.6909624934196472,0.2514177560806274,1.1547118425369265,284.9458923339844,284.95001220703125,301.619384765625,296.4545593261719,298.4189758300781,297.2052001953125,284.9458923339844,1.0,0.6954476237297058,0.3646775186061859,0.3646775186061859,1.0,1.0,-3.636874198913574,0.995401918888092,2.641472101211548,0.1730004698038101,0.9180641770362854,0.9180641770362854,0.0,233.4851531982422,240.0,74110.234375,0.0,4194.33447265625,1.0,278.1499938964844,282.882568359375,299.4576416015625,304.2750244140625,293.1499938964844,293.1499938964844,278.1499938964844,36268.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701464533805847,1.0,0.0,0.0,3.742495536804199,3.742520570755005,9.345786793346632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.07421875,0.0,1640.588623046875,1895.4371337890625,0.0,3124.1845703125,0.9261758327484132,1.0,0.0,3.0,1.0,0.0
18026460,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8036092519760132,0.4045384526252746,0.3681801557540893,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9409363865852356,0.649034321308136,0.6168801784515381,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9113374948501588,0.5973768830299377,0.4193765521049499,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8544310331344604,0.4922510385513305,0.469930350780487,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6886317133903503,0.2513599097728729,1.155001878738403,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.3778991699219,297.204345703125,284.9457092285156,1.0,0.6971315741539001,0.3640469312667846,0.3640469312667846,1.0,1.0,-3.6383368968963614,0.993795931339264,2.644540786743164,0.1723716557025909,0.9150861501693726,0.9150861501693726,0.0,236.53114318847656,243.0,73953.265625,0.0,4217.1904296875,1.0,278.1499938964844,282.8863830566406,299.4258728027344,304.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,36289.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708802461624146,1.0,0.0,0.0,3.7315378189086914,3.731562614440918,9.291139235756418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.5458984375,0.0,1628.0008544921875,1895.4371337890625,0.0,3131.06787109375,0.9237328171730042,1.0,0.0,3.0,1.0,0.0
18026520,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8036092519760132,0.4045384526252746,0.3681801557540893,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9409363865852356,0.649034321308136,0.6168801784515381,297.34356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.9113374948501588,0.5973768830299377,0.4193765521049499,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.8544310331344604,0.4922510385513305,0.469930350780487,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457092285156,0.6886317133903503,0.2513599097728729,1.155001878738403,284.9457092285156,284.95001220703125,301.4803771972656,296.42242431640625,298.3778991699219,297.204345703125,284.9457092285156,1.0,0.6971315741539001,0.3640469312667846,0.3640469312667846,1.0,1.0,-3.6383368968963614,0.993795931339264,2.644540786743164,0.1723716557025909,0.9150861501693726,0.9150861501693726,0.0,236.53114318847656,243.0,73953.265625,0.0,4217.1904296875,1.0,278.1499938964844,282.8863830566406,299.4258728027344,304.2333679199219,293.1499938964844,293.1499938964844,278.1499938964844,36289.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708802461624146,1.0,0.0,0.0,3.7315378189086914,3.731562614440918,9.291139235756418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11661.5458984375,0.0,1628.0008544921875,1895.4371337890625,0.0,3131.06787109375,0.9237328171730042,1.0,0.0,3.0,1.0,0.0
18026580,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8006364107131958,0.4040144681930542,0.3678296208381653,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9370180368423462,0.6482287645339966,0.6162565350532532,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.909423053264618,0.5997965335845947,0.4211389422416687,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8517122864723206,0.4921377301216125,0.4699511229991913,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6862678527832031,0.2512884140014648,1.1552551984786987,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.3355407714844,297.2032470703125,284.945556640625,1.0,0.6987887620925903,0.3634163737297058,0.3634163737297058,1.0,1.0,-3.639614820480346,0.9922018647193908,2.6474130153656006,0.1703293323516845,0.9120084643363952,0.9120084643363952,0.0,239.5765380859375,246.0,73784.296875,0.0,4239.56591796875,1.0,278.1499938964844,282.89044189453125,299.3912048339844,304.1879577636719,293.1499938964844,293.1499938964844,278.1499938964844,36306.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716211318969727,1.0,0.0,0.0,3.719828605651856,3.719853401184082,9.232921911461744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.41796875,0.0,1614.588623046875,1895.4371337890625,0.0,3138.017578125,0.9211208820343018,1.0,0.0,3.0,1.0,0.0
18026640,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8006364107131958,0.4040144681930542,0.3678296208381653,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.9370180368423462,0.6482287645339966,0.6162565350532532,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.909423053264618,0.5997965335845947,0.4211389422416687,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.8517122864723206,0.4921377301216125,0.4699511229991913,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6862678527832031,0.2512884140014648,1.1552551984786987,284.945556640625,284.95001220703125,301.33721923828125,296.3877868652344,298.3355407714844,297.2032470703125,284.945556640625,1.0,0.6987887620925903,0.3634163737297058,0.3634163737297058,1.0,1.0,-3.639614820480346,0.9922018647193908,2.6474130153656006,0.1703293323516845,0.9120084643363952,0.9120084643363952,0.0,239.5765380859375,246.0,73784.296875,0.0,4239.56591796875,1.0,278.1499938964844,282.89044189453125,299.3912048339844,304.1879577636719,293.1499938964844,293.1499938964844,278.1499938964844,36306.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716211318969727,1.0,0.0,0.0,3.719828605651856,3.719853401184082,9.232921911461744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11624.41796875,0.0,1614.588623046875,1895.4371337890625,0.0,3138.017578125,0.9211208820343018,1.0,0.0,3.0,1.0,0.0
18026700,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.7991426587104797,0.4037458896636963,0.3676498234272003,297.1071472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9350362420082092,0.64781254529953,0.6159335374832153,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9084654450416564,0.6010016202926636,0.4220177829265594,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.850351095199585,0.4920705258846283,0.4699529111385345,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.6850818395614624,0.2512495219707489,1.155373454093933,284.94549560546875,284.95001220703125,301.264404296875,296.36962890625,298.314208984375,297.2026672363281,284.94549560546875,1.0,0.6996108889579773,0.363101065158844,0.363101065158844,1.0,1.0,-3.6402103900909424,0.9914098381996156,2.648800611495972,0.1688918769359588,0.9104570746421814,0.9104570746421814,0.0,241.10020446777344,246.0,73697.4453125,0.0,4250.6494140625,1.0,278.1499938964844,282.8925170898437,299.373291015625,304.1644592285156,293.1499938964844,293.1499938964844,278.1499938964844,36314.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720282316207886,1.0,0.0,0.0,3.713822603225708,3.713847398757935,9.203131412505172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.357421875,0.0,1607.7344970703125,1895.4371337890625,0.0,3141.8359375,0.9197801947593688,1.0,0.0,3.0,1.0,0.0
18026760,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.7976399660110474,0.403468370437622,0.3674635291099548,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9330362677574158,0.6473819613456726,0.6155981421470642,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.9075056314468384,0.6022014021873474,0.4228938221931457,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.848984956741333,0.4919922351837158,0.469945341348648,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.6838912963867188,0.2512077689170837,1.1554837226867676,284.9454345703125,284.95001220703125,301.1909484863281,296.3509216308594,298.29266357421875,297.2020568847656,284.9454345703125,1.0,0.7004261016845703,0.3627858757972717,0.3627858757972717,1.0,1.0,-3.640758752822876,0.9906175136566162,2.65014123916626,0.1671324670314788,0.9088885188102722,0.9088885188102722,0.0,242.6231689453125,249.0,73607.8671875,0.0,4261.60400390625,1.0,278.1499938964844,282.8946228027344,299.3546447753906,304.1400756835937,293.1499938964844,293.1499938964844,278.1499938964844,36321.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724314570426941,1.0,0.0,0.0,3.7076592445373535,3.70768404006958,9.17260990718205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11585.70703125,0.0,1600.71435546875,1895.4371337890625,0.0,3145.617919921875,0.9184046983718872,1.0,0.0,3.0,1.0,0.0
18026820,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7946761250495911,0.4028895199298858,0.3670696020126343,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9290822744369508,0.6464888453483582,0.6148954629898071,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9056640267372132,0.6045924425125122,0.4246385395526886,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8463082313537598,0.4918121695518493,0.4699060916900635,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6815588474273682,0.2511219680309295,1.155683994293213,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2493591308594,297.2010192871094,284.9453430175781,1.0,0.702038586139679,0.3621554970741272,0.3621554970741272,1.0,1.0,-3.6417293548583984,0.9889768958091736,2.65275239944458,0.1638944447040558,0.9057196378707886,0.9057196378707886,0.0,245.6698608398437,252.0,73422.3984375,0.0,4283.18896484375,1.0,278.1499938964844,282.8988952636719,299.3158569335937,304.0892944335937,293.1499938964844,293.1499938964844,278.1499938964844,36334.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732571005821228,1.0,0.0,0.0,3.694970607757568,3.694995164871216,9.109934353546124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.09375,0.0,1586.315673828125,1895.4371337890625,0.0,3153.361572265625,0.9155722856521606,1.0,0.0,3.0,1.0,0.0
18026880,297.11651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.7946761250495911,0.4028895199298858,0.3670696020126343,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9290822744369508,0.6464888453483582,0.6148954629898071,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.9056640267372132,0.6045924425125122,0.4246385395526886,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.8463082313537598,0.4918121695518493,0.4699060916900635,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453430175781,0.6815588474273682,0.2511219680309295,1.155683994293213,284.9453430175781,284.95001220703125,301.04266357421875,296.3119812011719,298.2493591308594,297.2010192871094,284.9453430175781,1.0,0.702038586139679,0.3621554970741272,0.3621554970741272,1.0,1.0,-3.6417293548583984,0.9889768958091736,2.65275239944458,0.1638944447040558,0.9057196378707886,0.9057196378707886,0.0,245.6698608398437,252.0,73422.3984375,0.0,4283.18896484375,1.0,278.1499938964844,282.8988952636719,299.3158569335937,304.0892944335937,293.1499938964844,293.1499938964844,278.1499938964844,36334.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732571005821228,1.0,0.0,0.0,3.694970607757568,3.694995164871216,9.109934353546124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11545.09375,0.0,1586.315673828125,1895.4371337890625,0.0,3153.361572265625,0.9155722856521606,1.0,0.0,3.0,1.0,0.0
18026940,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7917713522911072,0.4022762477397918,0.3666456937789917,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9252100586891174,0.6455564498901367,0.6141549944877625,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9039318561553956,0.6069717407226562,0.4263742864131927,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8437101244926453,0.4916031956672668,0.4698386490345001,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6792966723442078,0.2510328888893127,1.155864119529724,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2060852050781,297.2001037597656,284.9452819824219,1.0,0.7036293148994446,0.3615250885486603,0.3615250885486603,1.0,1.0,-3.642550468444824,0.987263321876526,2.655287265777588,0.1611293256282806,0.9025294184684752,0.9025294184684752,0.0,248.7168884277344,255.0,73229.796875,0.0,4304.38232421875,1.0,278.1499938964844,282.9032592773437,299.2753295898437,304.0362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36346.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741133809089661,1.0,0.0,0.0,3.681901454925537,3.6819257736206055,9.045605224855536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.0478515625,0.0,1571.5657958984375,1895.4371337890625,0.0,3161.392333984375,0.9126550555229188,1.0,0.0,3.0,1.0,0.0
18027000,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7917713522911072,0.4022762477397918,0.3666456937789917,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9252100586891174,0.6455564498901367,0.6141549944877625,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.9039318561553956,0.6069717407226562,0.4263742864131927,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.8437101244926453,0.4916031956672668,0.4698386490345001,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.6792966723442078,0.2510328888893127,1.155864119529724,284.9452819824219,284.95001220703125,300.8933410644531,296.2712707519531,298.2060852050781,297.2001037597656,284.9452819824219,1.0,0.7036293148994446,0.3615250885486603,0.3615250885486603,1.0,1.0,-3.642550468444824,0.987263321876526,2.655287265777588,0.1611293256282806,0.9025294184684752,0.9025294184684752,0.0,248.7168884277344,255.0,73229.796875,0.0,4304.38232421875,1.0,278.1499938964844,282.9032592773437,299.2753295898437,304.0362548828125,293.1499938964844,293.1499938964844,278.1499938964844,36346.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8741133809089661,1.0,0.0,0.0,3.681901454925537,3.6819257736206055,9.045605224855536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11503.0478515625,0.0,1571.5657958984375,1895.4371337890625,0.0,3161.392333984375,0.9126550555229188,1.0,0.0,3.0,1.0,0.0
