time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027060,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7889673113822937,0.4016360342502594,0.3661933541297912,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9214874505996704,0.6445909738540649,0.6133792996406555,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9023520350456238,0.6093431115150452,0.4281013906002044,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8412278294563293,0.4913707673549652,0.4697449207305908,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6771401166915894,0.2509440779685974,1.1560256481170654,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.1630249023437,297.1993408203125,284.9452514648437,1.0,0.7051998972892761,0.3609309494495392,0.3609309494495392,1.0,1.0,-3.64323353767395,0.9855549335479736,2.657678604125977,0.1597567200660705,0.8993521928787231,0.8993521928787231,0.0,251.76513671875,258.0,73032.3125,0.0,4325.21630859375,1.0,278.1499938964844,282.9076538085937,299.2333984375,303.9814147949219,293.1499938964844,293.1499938964844,278.45001220703125,36355.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749976754188538,1.0,0.0,0.0,3.66856837272644,3.668592691421509,8.980210850495496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.3427734375,0.0,1556.6005859375,1895.4371337890625,0.0,3169.685302734375,0.9096776247024536,1.0,0.0,3.0,1.0,0.0
18027120,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.7889673113822937,0.4016360342502594,0.3661933541297912,297.09637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9214874505996704,0.6445909738540649,0.6133792996406555,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9023520350456238,0.6093431115150452,0.4281013906002044,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8412278294563293,0.4913707673549652,0.4697449207305908,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6771401166915894,0.2509440779685974,1.1560256481170654,284.9452514648437,284.95001220703125,300.7441101074219,296.2290954589844,298.1630249023437,297.1993408203125,284.9452514648437,1.0,0.7051998972892761,0.3609309494495392,0.3609309494495392,1.0,1.0,-3.64323353767395,0.9855549335479736,2.657678604125977,0.1597567200660705,0.8993521928787231,0.8993521928787231,0.0,251.76513671875,258.0,73032.3125,0.0,4325.21630859375,1.0,278.1499938964844,282.9076538085937,299.2333984375,303.9814147949219,293.1499938964844,293.1499938964844,278.45001220703125,36355.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749976754188538,1.0,0.0,0.0,3.66856837272644,3.668592691421509,8.980210850495496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10759.3427734375,0.0,1556.6005859375,1895.4371337890625,0.0,3169.685302734375,0.9096776247024536,1.0,0.0,3.0,1.0,0.0
18027180,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.7876529693603516,0.4015977382659912,0.3660438358783722,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.9197146892547609,0.6443939805030823,0.6130602955818176,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9017412662506104,0.6110421419143677,0.4291658997535705,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8400672078132629,0.4915096163749695,0.469781219959259,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.6761395335197449,0.2510471940040588,1.1563466787338257,285.043701171875,284.95001220703125,300.66094970703125,296.2049560546875,298.14129638671875,297.2018737792969,285.0426330566406,1.0,0.7061179876327515,0.3605982363224029,0.3605982363224029,1.0,1.0,-3.644376277923584,0.9848302602767944,2.6595458984375,0.1592537462711334,0.9839597940444946,0.9839597940444946,0.0,253.32937622070312,258.0,72238.09375,0.0,4338.068359375,1.0,278.4115905761719,283.026611328125,299.1822204589844,303.78759765625,293.1499938964844,293.1499938964844,278.45001220703125,32906.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.870918869972229,1.0,0.0,0.0,3.739892244338989,3.7399165630340576,9.332789545624108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11162.935546875,0.0,1611.78173828125,1895.4371337890625,0.0,3131.429931640625,0.924225091934204,1.0,0.0,3.0,1.0,0.0
18027240,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7869647741317749,0.4015603363513946,0.3660979568958282,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.9187288880348206,0.6442477703094482,0.613010823726654,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9016172289848328,0.6123605966567993,0.4301532804965973,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.8394603133201599,0.4916366040706634,0.469970703125,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.6756423711776733,0.2511618137359619,1.1570627689361572,285.017333984375,284.95001220703125,300.5959777832031,296.185791015625,298.1245422363281,297.2040710449219,285.0151672363281,1.0,0.7069294452667236,0.3603368103504181,0.3603368103504181,1.0,1.0,-3.646660804748535,0.9846779108047484,2.661983013153076,0.1594014316797256,0.9902178645133972,0.9902178645133972,0.0,254.3917236328125,261.0,72421.90625,0.0,4350.900390625,1.0,278.4432983398437,283.00537109375,299.17938232421875,303.8404541015625,293.1499938964844,293.1499938964844,278.1499938964844,32939.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8712066411972046,1.0,0.0,0.0,3.79682731628418,3.796852350234986,9.619112688596942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.7880859375,0.0,1678.9197998046875,1895.4371337890625,0.0,3134.129150390625,0.9359482526779176,1.0,0.0,3.0,1.0,0.0
18027300,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7856636643409729,0.400959849357605,0.3659098148345947,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9170182943344116,0.6434844732284546,0.6126851439476013,297.3432006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9009256958961488,0.6132261157035828,0.431050568819046,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.8383312821388245,0.491317868232727,0.4699873328208923,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6746986508369446,0.2510461807250976,1.157481670379639,284.876220703125,284.95001220703125,300.5226745605469,296.1637878417969,298.1020202636719,297.20172119140625,284.8736877441406,1.0,0.707797646522522,0.3600397109985351,0.3600397109985351,1.0,1.0,-3.64765739440918,0.9839941263198853,2.663663148880005,0.1595394611358642,0.8949331045150757,0.8949331045150757,0.0,255.95901489257807,261.0,73417.375,0.0,4363.37451171875,1.0,278.19439697265625,282.84881591796875,299.20147705078125,304.0497131347656,293.1499938964844,293.1499938964844,278.1499938964844,36867.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774570226669312,1.0,0.0,0.0,3.77543044090271,3.775455713272095,9.511000484963006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.6376953125,0.0,1683.9588623046875,1895.4371337890625,0.0,3192.744384765625,0.9320638179779052,1.0,0.0,3.0,1.0,0.0
18027360,297.1075134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7835916876792908,0.4002023041248321,0.3653118908405304,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.9144332408905028,0.6425098180770874,0.6118776798248291,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8994342088699341,0.6139381527900696,0.4315942227840423,297.14306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8365314602851868,0.4908145070075989,0.4696240425109863,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.6731327772140503,0.2507947981357574,1.156898856163025,284.89483642578125,284.95001220703125,300.45001220703125,296.1416320800781,298.07843017578125,297.19781494140625,284.8960876464844,1.0,0.7084766626358032,0.359703004360199,0.359703004360199,1.0,1.0,-3.64548659324646,0.9822169542312622,2.663269758224488,0.1587777435779571,0.8847760558128357,0.8847760558128357,0.0,257.9595642089844,264.0,73026.3203125,0.0,4369.9267578125,1.0,278.15673828125,282.8688659667969,299.16607666015625,303.9503173828125,293.1499938964844,293.1499938964844,278.45001220703125,38388.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794403672218323,1.0,0.0,0.0,3.702428579330444,3.70245361328125,9.146746720034572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.1650390625,0.0,1610.4107666015625,1895.4371337890625,0.0,3211.33544921875,0.9188120365142822,1.0,0.0,3.0,1.0,0.0
18027420,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7810077667236328,0.3998915553092956,0.3648762106895447,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.911056399345398,0.6418182253837585,0.6110446453094482,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8980899453163147,0.6167320609092712,0.4333781599998474,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8342334032058716,0.4907838404178619,0.4694707691669464,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6711262464523315,0.2508188188076019,1.1568909883499146,284.9917297363281,284.95001220703125,300.3072814941406,296.0970764160156,298.0403137207031,297.2009582519531,284.9904479980469,1.0,0.7099515795707703,0.3590295612812042,0.3590295612812042,1.0,1.0,-3.64590048789978,0.9802370071411132,2.665663480758667,0.1556686758995056,0.9676793217658995,0.9676793217658995,0.0,260.844970703125,267.0,72148.953125,0.0,4389.0556640625,1.0,278.4435119628906,282.990478515625,299.0880126953125,303.7380065917969,293.1499938964844,293.1499938964844,278.1499938964844,33996.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745273351669312,1.0,0.0,0.0,3.7936465740203857,3.793671607971192,9.603002126823412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.4892578125,0.0,1683.34765625,1895.4371337890625,0.0,3165.2744140625,0.9359500408172609,1.0,0.0,3.0,1.0,0.0
18027480,297.1098022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.7810077667236328,0.3998915553092956,0.3648762106895447,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.911056399345398,0.6418182253837585,0.6110446453094482,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.8980899453163147,0.6167320609092712,0.4333781599998474,297.1437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8342334032058716,0.4907838404178619,0.4694707691669464,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.6711262464523315,0.2508188188076019,1.1568909883499146,284.9917297363281,284.95001220703125,300.3072814941406,296.0970764160156,298.0403137207031,297.2009582519531,284.9904479980469,1.0,0.7099515795707703,0.3590295612812042,0.3590295612812042,1.0,1.0,-3.64590048789978,0.9802370071411132,2.665663480758667,0.1556686758995056,0.9676793217658995,0.9676793217658995,0.0,260.844970703125,267.0,72148.953125,0.0,4389.0556640625,1.0,278.4435119628906,282.990478515625,299.0880126953125,303.7380065917969,293.1499938964844,293.1499938964844,278.1499938964844,33996.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745273351669312,1.0,0.0,0.0,3.7936465740203857,3.793671607971192,9.603002126823412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11930.4892578125,0.0,1683.34765625,1895.4371337890625,0.0,3165.2744140625,0.9359500408172609,1.0,0.0,3.0,1.0,0.0
18027540,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7777512073516846,0.3986172676086426,0.3641075789928436,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9070227742195128,0.6401055455207825,0.609861433506012,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8959981203079224,0.6184081435203552,0.4348425567150116,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8313764333724976,0.4899689853191376,0.4690694808959961,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6686617136001587,0.2504447996616363,1.156502604484558,284.8970947265625,284.95001220703125,300.1687927246094,296.0524597167969,297.99737548828125,297.19580078125,284.89825439453125,1.0,0.7113645672798157,0.3583561182022095,0.3583561182022095,1.0,1.0,-3.6443686485290527,0.97769296169281,2.666675567626953,0.1513348519802093,0.8739830851554871,0.8739830851554871,0.0,264.2174987792969,270.0,72553.9296875,0.0,4405.8779296875,1.0,278.15679931640625,282.8800048828125,299.0714416503906,303.8236083984375,293.1499938964844,293.1499938964844,278.45001220703125,38872.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815580606460571,1.0,0.0,0.0,3.6700246334075928,3.67004919052124,8.987341288957396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.068359375,0.0,1577.1697998046875,1895.4371337890625,0.0,3231.180419921875,0.9121059775352478,1.0,0.0,3.0,1.0,0.0
18027600,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7777512073516846,0.3986172676086426,0.3641075789928436,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9070227742195128,0.6401055455207825,0.609861433506012,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8959981203079224,0.6184081435203552,0.4348425567150116,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8313764333724976,0.4899689853191376,0.4690694808959961,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.6686617136001587,0.2504447996616363,1.156502604484558,284.8970947265625,284.95001220703125,300.1687927246094,296.0524597167969,297.99737548828125,297.19580078125,284.89825439453125,1.0,0.7113645672798157,0.3583561182022095,0.3583561182022095,1.0,1.0,-3.6443686485290527,0.97769296169281,2.666675567626953,0.1513348519802093,0.8739830851554871,0.8739830851554871,0.0,264.2174987792969,270.0,72553.9296875,0.0,4405.8779296875,1.0,278.15679931640625,282.8800048828125,299.0714416503906,303.8236083984375,293.1499938964844,293.1499938964844,278.45001220703125,38872.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8815580606460571,1.0,0.0,0.0,3.6700246334075928,3.67004919052124,8.987341288957396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10658.068359375,0.0,1577.1697998046875,1895.4371337890625,0.0,3231.180419921875,0.9121059775352478,1.0,0.0,3.0,1.0,0.0
18027660,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7754533886909485,0.3983725011348724,0.3637532591819763,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9041210412979126,0.6394508481025696,0.6090836524963379,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8949281573295593,0.621281623840332,0.4367007911205292,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8293190598487854,0.4899751245975494,0.4689617753028869,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6668931245803833,0.2505156695842743,1.156683325767517,284.9926452636719,284.95001220703125,300.0356140136719,296.0082092285156,297.96307373046875,297.19970703125,284.991455078125,1.0,0.7128139734268188,0.3578164577484131,0.3578164577484131,1.0,1.0,-3.6453158855438232,0.976334273815155,2.6689815521240234,0.1477785408496856,0.9569494724273682,0.9569494724273682,0.0,266.9156494140625,273.0,71706.0859375,0.0,4425.2978515625,1.0,278.4432678222656,282.9999694824219,298.9965209960937,303.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,34044.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761114478111267,1.0,0.0,0.0,3.762190341949463,3.7622151374816895,9.444409556635948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.859375,0.0,1646.5252685546875,1895.4371337890625,0.0,3180.128662109375,0.9288935661315918,1.0,0.0,3.0,1.0,0.0
18027720,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7754533886909485,0.3983725011348724,0.3637532591819763,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9041210412979126,0.6394508481025696,0.6090836524963379,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8949281573295593,0.621281623840332,0.4367007911205292,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8293190598487854,0.4899751245975494,0.4689617753028869,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6668931245803833,0.2505156695842743,1.156683325767517,284.9926452636719,284.95001220703125,300.0356140136719,296.0082092285156,297.96307373046875,297.19970703125,284.991455078125,1.0,0.7128139734268188,0.3578164577484131,0.3578164577484131,1.0,1.0,-3.6453158855438232,0.976334273815155,2.6689815521240234,0.1477785408496856,0.9569494724273682,0.9569494724273682,0.0,266.9156494140625,273.0,71706.0859375,0.0,4425.2978515625,1.0,278.4432678222656,282.9999694824219,298.9965209960937,303.61529541015625,293.1499938964844,293.1499938964844,278.1499938964844,34044.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761114478111267,1.0,0.0,0.0,3.762190341949463,3.7622151374816895,9.444409556635948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.859375,0.0,1646.5252685546875,1895.4371337890625,0.0,3180.128662109375,0.9288935661315918,1.0,0.0,3.0,1.0,0.0
18027780,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7724863886833191,0.3971327543258667,0.3630054593086242,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9006265997886658,0.6377405524253845,0.6078928112983704,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8931193947792053,0.622990608215332,0.4381815195083618,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8267145156860352,0.4891724288463592,0.468562364578247,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.66469806432724,0.2501857578754425,1.1564432382583618,284.9021301269531,284.95001220703125,299.9088134765625,295.9647827148437,297.9241027832031,297.1949462890625,284.903076171875,1.0,0.7142224311828613,0.3572768270969391,0.3572768270969391,1.0,1.0,-3.6440045833587646,0.9741969704627992,2.6698076725006104,0.1458278745412826,0.8685277700424194,0.8685277700424194,0.0,270.2287902832031,276.0,72108.4140625,0.0,4442.33251953125,1.0,278.15704345703125,282.89263916015625,298.9828796386719,303.70367431640625,293.1499938964844,293.1499938964844,278.45001220703125,38796.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829934000968933,1.0,0.0,0.0,3.638228178024292,3.63825249671936,8.832286653159827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.9228515625,0.0,1540.965087890625,1895.4371337890625,0.0,3244.626953125,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
18027840,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7724863886833191,0.3971327543258667,0.3630054593086242,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.9006265997886658,0.6377405524253845,0.6078928112983704,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.8931193947792053,0.622990608215332,0.4381815195083618,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8267145156860352,0.4891724288463592,0.468562364578247,297.1421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.66469806432724,0.2501857578754425,1.1564432382583618,284.9021301269531,284.95001220703125,299.9088134765625,295.9647827148437,297.9241027832031,297.1949462890625,284.903076171875,1.0,0.7142224311828613,0.3572768270969391,0.3572768270969391,1.0,1.0,-3.6440045833587646,0.9741969704627992,2.6698076725006104,0.1458278745412826,0.8685277700424194,0.8685277700424194,0.0,270.2287902832031,276.0,72108.4140625,0.0,4442.33251953125,1.0,278.15704345703125,282.89263916015625,298.9828796386719,303.70367431640625,293.1499938964844,293.1499938964844,278.45001220703125,38796.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829934000968933,1.0,0.0,0.0,3.638228178024292,3.63825249671936,8.832286653159827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10577.9228515625,0.0,1540.965087890625,1895.4371337890625,0.0,3244.626953125,0.9050056338310242,1.0,0.0,3.0,1.0,0.0
18027900,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.771172046661377,0.3969577252864837,0.3626687228679657,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8990523219108582,0.6373259425163269,0.6073049306869507,297.3354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8924061059951782,0.6243777871131897,0.4389691948890686,297.1322326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.8255430459976196,0.4891052544116974,0.4683558046817779,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009521484375,0.6637014746665955,0.2501862049102783,1.1562018394470217,285.0104064941406,284.95001220703125,299.84814453125,295.9435119628906,297.9081420898437,297.1963195800781,285.0106201171875,1.0,0.714880108833313,0.3570069968700409,0.3570069968700409,1.0,1.0,-3.6432948112487793,0.9730876088142396,2.670207262039185,0.1453621238470077,0.9437843561172484,0.9437843561172484,0.0,271.7484741210937,276.0,71210.234375,0.0,4449.85791015625,1.0,278.4013061523437,283.0190124511719,298.919921875,303.4635314941406,293.1499938964844,293.1499938964844,278.45001220703125,34424.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8782905340194702,1.0,0.0,0.0,3.681918144226074,3.681942224502564,9.045686510944506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10911.9462890625,0.0,1557.0770263671875,1895.4371337890625,0.0,3200.55810546875,0.9127755165100098,1.0,0.0,3.0,1.0,0.0
18027960,297.1028747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.7704095244407654,0.3968667984008789,0.3626399636268616,297.0765380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8980476260185242,0.6370224356651306,0.6070663928985596,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.8922695517539978,0.6258427500724792,0.4400305449962616,297.1337280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.824847400188446,0.4891396164894104,0.4684255719184875,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.993896484375,0.663145124912262,0.2502721846103668,1.1567047834396362,284.99322509765625,284.95001220703125,299.7894592285156,295.922607421875,297.8934631347656,297.1986389160156,284.991943359375,1.0,0.7156674861907959,0.3567344546318054,0.3567344546318054,1.0,1.0,-3.644938707351685,0.9726969003677368,2.6722419261932373,0.1453038305044174,0.9498393535614014,0.9498393535614014,0.0,272.9345703125,279.0,71300.3828125,0.0,4461.7685546875,1.0,278.4432067871094,283.00799560546875,298.91021728515625,303.5003662109375,293.1499938964844,293.1499938964844,278.1499938964844,33952.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774545788764954,1.0,0.0,0.0,3.734389543533325,3.7344138622283936,9.305345542998112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11731.4833984375,0.0,1613.4228515625,1895.4371337890625,0.0,3192.7216796875,0.9225971698760986,1.0,0.0,3.0,1.0,0.0
18028020,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7676038146018982,0.395610362291336,0.361870527267456,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8947131037712097,0.6352490186691284,0.6058089137077332,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8906040191650391,0.627525269985199,0.4414885342121124,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.822357714176178,0.4882915019989013,0.4679783880710602,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6611001491546631,0.2499429136514663,1.1564606428146362,284.90447998046875,284.95001220703125,299.6785583496094,295.88214111328125,297.85870361328125,297.193603515625,284.9053039550781,1.0,0.7170563340187073,0.3561893701553345,0.3561893701553345,1.0,1.0,-3.643435716629028,0.970399796962738,2.673035860061645,0.145094022154808,0.8638018369674683,0.8638018369674683,0.0,276.2660522460937,282.0,71697.4609375,0.0,4478.37255859375,1.0,278.1572570800781,282.9018859863281,298.8997802734375,303.5917053222656,293.1499938964844,293.1499938964844,278.45001220703125,38728.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842681646347046,1.0,0.0,0.0,3.610821723937988,3.6108458042144775,8.699722116034536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.75,0.0,1510.212646484375,1895.4371337890625,0.0,3256.565673828125,0.8988736867904663,1.0,0.0,3.0,1.0,0.0
18028080,297.0963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7676038146018982,0.395610362291336,0.361870527267456,297.06817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8947131037712097,0.6352490186691284,0.6058089137077332,297.3313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.8906040191650391,0.627525269985199,0.4414885342121124,297.1273498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.822357714176178,0.4882915019989013,0.4679783880710602,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.6611001491546631,0.2499429136514663,1.1564606428146362,284.90447998046875,284.95001220703125,299.6785583496094,295.88214111328125,297.85870361328125,297.193603515625,284.9053039550781,1.0,0.7170563340187073,0.3561893701553345,0.3561893701553345,1.0,1.0,-3.643435716629028,0.970399796962738,2.673035860061645,0.145094022154808,0.8638018369674683,0.8638018369674683,0.0,276.2660522460937,282.0,71697.4609375,0.0,4478.37255859375,1.0,278.1572570800781,282.9018859863281,298.8997802734375,303.5917053222656,293.1499938964844,293.1499938964844,278.45001220703125,38728.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8842681646347046,1.0,0.0,0.0,3.610821723937988,3.6108458042144775,8.699722116034536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10503.75,0.0,1510.212646484375,1895.4371337890625,0.0,3256.565673828125,0.8988736867904663,1.0,0.0,3.0,1.0,0.0
18028140,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7655764222145081,0.3953005969524383,0.3614819347858429,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8921604752540588,0.6344426274299622,0.6049168705940247,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8897767066955566,0.6303324103355408,0.4433188438415527,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8204987049102783,0.488193154335022,0.4677935540676117,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6595944166183472,0.2500127553939819,1.1566890478134155,284.99273681640625,284.95001220703125,299.5771789550781,295.8438720703125,297.832763671875,297.1968078613281,284.99188232421875,1.0,0.7184751033782959,0.3556442856788635,0.3556442856788635,1.0,1.0,-3.6441433429718018,0.9688202142715454,2.675323009490967,0.1444927006959915,0.9434065222740172,0.9434065222740172,0.0,278.9882202148437,285.0,70916.9453125,0.0,4497.29150390625,1.0,278.44207763671875,283.01446533203125,298.8314514160156,303.3943786621094,293.1499938964844,293.1499938964844,278.1499938964844,33974.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786256909370422,1.0,0.0,0.0,3.7076902389526367,3.707714319229126,9.172762815978786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.8291015625,0.0,1582.9102783203125,1895.4371337890625,0.0,3203.699462890625,0.916841208934784,1.0,0.0,3.0,1.0,0.0
18028200,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.7655764222145081,0.3953005969524383,0.3614819347858429,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8921604752540588,0.6344426274299622,0.6049168705940247,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8897767066955566,0.6303324103355408,0.4433188438415527,297.1292419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8204987049102783,0.488193154335022,0.4677935540676117,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6595944166183472,0.2500127553939819,1.1566890478134155,284.99273681640625,284.95001220703125,299.5771789550781,295.8438720703125,297.832763671875,297.1968078613281,284.99188232421875,1.0,0.7184751033782959,0.3556442856788635,0.3556442856788635,1.0,1.0,-3.6441433429718018,0.9688202142715454,2.675323009490967,0.1444927006959915,0.9434065222740172,0.9434065222740172,0.0,278.9882202148437,285.0,70916.9453125,0.0,4497.29150390625,1.0,278.44207763671875,283.01446533203125,298.8314514160156,303.3943786621094,293.1499938964844,293.1499938964844,278.1499938964844,33974.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786256909370422,1.0,0.0,0.0,3.7076902389526367,3.707714319229126,9.172762815978786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11639.8291015625,0.0,1582.9102783203125,1895.4371337890625,0.0,3203.699462890625,0.916841208934784,1.0,0.0,3.0,1.0,0.0
18028260,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7627920508384705,0.3940225839614868,0.3606819808483124,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8888148069381714,0.6326065063476562,0.6035875082015991,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8880902528762817,0.6319863796234131,0.4447478950023651,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8179688453674316,0.4872960448265075,0.4672915935516357,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6575666069984436,0.2496695965528488,1.156375288963318,284.90631103515625,284.95001220703125,299.48638916015625,295.8082275390625,297.8035583496094,297.19171142578125,284.9070129394531,1.0,0.7198282480239868,0.3551152646541595,0.3551152646541595,1.0,1.0,-3.642329216003418,0.96653151512146,2.675797700881958,0.1431066393852234,0.8595786094665527,0.8595786094665527,0.0,282.3323669433594,288.0,71317.8671875,0.0,4513.09765625,1.0,278.1574401855469,282.90966796875,298.8250427246094,303.4896850585937,293.1499938964844,293.1499938964844,278.45001220703125,38667.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852459192276001,1.0,0.0,0.0,3.5861945152282715,3.5862183570861816,8.581455404055305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.2099609375,0.0,1482.942626953125,1895.4371337890625,0.0,3265.72119140625,0.8933671712875366,1.0,0.0,3.0,1.0,0.0
18028320,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.7627920508384705,0.3940225839614868,0.3606819808483124,297.062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8888148069381714,0.6326065063476562,0.6035875082015991,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8880902528762817,0.6319863796234131,0.4447478950023651,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.8179688453674316,0.4872960448265075,0.4672915935516357,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6575666069984436,0.2496695965528488,1.156375288963318,284.90631103515625,284.95001220703125,299.48638916015625,295.8082275390625,297.8035583496094,297.19171142578125,284.9070129394531,1.0,0.7198282480239868,0.3551152646541595,0.3551152646541595,1.0,1.0,-3.642329216003418,0.96653151512146,2.675797700881958,0.1431066393852234,0.8595786094665527,0.8595786094665527,0.0,282.3323669433594,288.0,71317.8671875,0.0,4513.09765625,1.0,278.1574401855469,282.90966796875,298.8250427246094,303.4896850585937,293.1499938964844,293.1499938964844,278.45001220703125,38667.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852459192276001,1.0,0.0,0.0,3.5861945152282715,3.5862183570861816,8.581455404055305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10436.2099609375,0.0,1482.942626953125,1895.4371337890625,0.0,3265.72119140625,0.8933671712875366,1.0,0.0,3.0,1.0,0.0
18028380,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.761311948299408,0.3938045501708984,0.3603061437606811,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8869724869728088,0.6320362687110901,0.6028485894203186,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.887344479560852,0.6337742209434509,0.445807546377182,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8165808916091919,0.4871858954429626,0.4670407176017761,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.6564542651176453,0.2496838569641113,1.156198263168335,285.006103515625,284.95001220703125,299.4342956542969,295.7870178222656,297.7904052734375,297.1936340332031,285.0043029785156,1.0,0.7206639647483826,0.3547766804695129,0.3547766804695129,1.0,1.0,-3.6417391300201416,0.965271770954132,2.676467180252075,0.1417066156864166,0.9354423880577089,0.9354423880577089,0.0,284.19012451171875,288.0,70518.046875,0.0,4523.04345703125,1.0,278.4200134277344,283.0283508300781,298.7619323730469,303.2685546875,293.1499938964844,293.1499938964844,278.45001220703125,33734.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796631693840027,1.0,0.0,0.0,3.65715217590332,3.657176017761232,8.924407097765652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10818.2353515625,0.0,1524.152587890625,1895.4371337890625,0.0,3213.423583984375,0.905673325061798,1.0,0.0,3.0,1.0,0.0
18028440,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7607669234275818,0.3936777412891388,0.3602727353572845,297.0646057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8862360715866089,0.6317275166511536,0.6026386022567749,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.887226939201355,0.6347599029541016,0.4465624392032623,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8160556554794312,0.4871435761451721,0.4670650660991668,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6560624241828918,0.2497234791517257,1.1565638780593872,284.9922790527344,284.95001220703125,299.4072265625,295.77569580078125,297.7837219238281,297.1948547363281,284.991455078125,1.0,0.7212159037590027,0.3545862436294555,0.3545862436294555,1.0,1.0,-3.642823457717896,0.9650055766105652,2.677817821502685,0.1410132646560669,0.9378340244293212,0.9378340244293212,0.0,285.0546569824219,291.0,70573.9140625,0.0,4531.427734375,1.0,278.44189453125,283.0195617675781,298.76226806640625,303.3001403808594,293.1499938964844,293.1499938964844,278.1499938964844,33928.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793947696685791,1.0,0.0,0.0,3.6854865550994873,3.685510635375977,9.063229526873328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11562.1796875,0.0,1557.3575439453125,1895.4371337890625,0.0,3210.908447265625,0.9118151664733888,1.0,0.0,3.0,1.0,0.0
18028500,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.7596508264541626,0.393063336610794,0.3600225448608398,297.0609741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8848410248756409,0.6308348774909973,0.6021324396133423,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8866611123085022,0.6356027722358704,0.4474128484725952,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.8150081038475037,0.4867227673530578,0.4669408798217773,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.6552673578262329,0.2495869547128677,1.1567720174789429,284.87408447265625,284.95001220703125,299.372314453125,295.7607421875,297.7723693847656,297.1927795410156,284.8740539550781,1.0,0.7219457626342773,0.3543217182159424,0.3543217182159424,1.0,1.0,-3.643044233322144,0.9642340540885924,2.6788101196289062,0.13996122777462,0.8528015613555908,0.8528015613555908,0.0,286.5528564453125,291.0,71334.9609375,0.0,4541.36083984375,1.0,278.1970520019531,282.88629150390625,298.7901306152344,303.4977722167969,293.1499938964844,293.1499938964844,278.1499938964844,38340.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847193717956543,1.0,0.0,0.0,3.637294292449951,3.63731861114502,8.827753390505677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11177.46875,0.0,1536.5267333984375,1895.4371337890625,0.0,3260.791015625,0.9019927978515624,1.0,0.0,3.0,1.0,0.0
18028560,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7580458521842957,0.392387181520462,0.3594568967819214,297.0566711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8829317092895508,0.6298459768295288,0.601260244846344,297.3274841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8855645060539246,0.636396050453186,0.4479762017726898,297.1187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8135038614273071,0.4862124323844909,0.4665267169475555,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.6540858745574951,0.2493746280670166,1.1562176942825315,284.9079284667969,284.95001220703125,299.3407287597656,295.7467346191406,297.7613830566406,297.19000244140625,284.9086303710937,1.0,0.7225390076637268,0.3540742397308349,0.3540742397308349,1.0,1.0,-3.640827655792236,0.9627587795257568,2.6780688762664795,0.1386726200580597,0.8561121821403503,0.8561121821403503,0.0,288.3891296386719,294.0,70984.515625,0.0,4546.64697265625,1.0,278.15777587890625,282.9161071777344,298.7626647949219,303.4029235839844,293.1499938964844,293.1499938964844,278.45001220703125,38614.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858283162117004,1.0,0.0,0.0,3.5649571418762207,3.564980745315552,8.480118367515388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10378.1162109375,0.0,1459.6995849609375,1895.4371337890625,0.0,3271.173828125,0.8886010050773621,1.0,0.0,3.0,1.0,0.0
18028620,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7560868263244629,0.3920166492462158,0.3590303063392639,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8804093599319458,0.6289119720458984,0.6002655029296875,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8847408294677734,0.6391477584838867,0.4497787952423095,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8115860819816589,0.486021339893341,0.4662680923938751,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6526414752006531,0.2494225800037384,1.15639066696167,284.99224853515625,284.95001220703125,299.2879638671875,295.7218017578125,297.7488708496094,297.1933288574219,284.991455078125,1.0,0.7239020466804504,0.3535792529582977,0.3535792529582977,1.0,1.0,-3.6411736011505127,0.9613029956817628,2.67987060546875,0.1364949494600296,0.9336172342300416,0.9336172342300416,0.0,291.10772705078125,297.0,70285.640625,0.0,4564.5390625,1.0,278.4417419433594,283.02362060546875,298.7072448730469,303.2232666015625,293.1499938964844,293.1499938964844,278.1499938964844,33872.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797504901885986,1.0,0.0,0.0,3.667052745819092,3.667076587677002,8.97279278433416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.3818359375,0.0,1536.2313232421875,1895.4371337890625,0.0,3214.242431640625,0.9076353311538696,1.0,0.0,3.0,1.0,0.0
18028680,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7560868263244629,0.3920166492462158,0.3590303063392639,297.0591735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8804093599319458,0.6289119720458984,0.6002655029296875,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8847408294677734,0.6391477584838867,0.4497787952423095,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8115860819816589,0.486021339893341,0.4662680923938751,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.6526414752006531,0.2494225800037384,1.15639066696167,284.99224853515625,284.95001220703125,299.2879638671875,295.7218017578125,297.7488708496094,297.1933288574219,284.991455078125,1.0,0.7239020466804504,0.3535792529582977,0.3535792529582977,1.0,1.0,-3.6411736011505127,0.9613029956817628,2.67987060546875,0.1364949494600296,0.9336172342300416,0.9336172342300416,0.0,291.10772705078125,297.0,70285.640625,0.0,4564.5390625,1.0,278.4417419433594,283.02362060546875,298.7072448730469,303.2232666015625,293.1499938964844,293.1499938964844,278.1499938964844,33872.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8797504901885986,1.0,0.0,0.0,3.667052745819092,3.667076587677002,8.97279278433416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11498.3818359375,0.0,1536.2313232421875,1895.4371337890625,0.0,3214.242431640625,0.9076353311538696,1.0,0.0,3.0,1.0,0.0
18028740,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7534745931625366,0.3907163739204407,0.3581953048706054,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8772110342979431,0.6269958019256592,0.5988420844078064,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8831603527069092,0.6407718658447266,0.4511756896972656,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8090411424636841,0.4850655794143677,0.4656970500946045,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6507589817047119,0.249073177576065,1.156018853187561,284.90924072265625,284.95001220703125,299.25,295.7013244628906,297.7344970703125,297.1888732910156,284.9094543457031,1.0,0.725200355052948,0.3530842959880829,0.3530842959880829,1.0,1.0,-3.6390106678009033,0.9590454697608948,2.6799652576446533,0.1345803886651992,0.8535223007202148,0.8535223007202148,0.0,294.4396667480469,300.0,70733.671875,0.0,4579.25048828125,1.0,278.1582336425781,282.9201354980469,298.7158508300781,303.3358459472656,293.1499938964844,293.1499938964844,278.45001220703125,38432.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859601616859436,1.0,0.0,0.0,3.550232648849488,3.55025601387024,8.410211194131989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.2099609375,0.0,1442.6793212890625,1895.4371337890625,0.0,3272.407958984375,0.8851419687271118,1.0,0.0,3.0,1.0,0.0
18028800,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.7534745931625366,0.3907163739204407,0.3581953048706054,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8772110342979431,0.6269958019256592,0.5988420844078064,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8831603527069092,0.6407718658447266,0.4511756896972656,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8090411424636841,0.4850655794143677,0.4656970500946045,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.6507589817047119,0.249073177576065,1.156018853187561,284.90924072265625,284.95001220703125,299.25,295.7013244628906,297.7344970703125,297.1888732910156,284.9094543457031,1.0,0.725200355052948,0.3530842959880829,0.3530842959880829,1.0,1.0,-3.6390106678009033,0.9590454697608948,2.6799652576446533,0.1345803886651992,0.8535223007202148,0.8535223007202148,0.0,294.4396667480469,300.0,70733.671875,0.0,4579.25048828125,1.0,278.1582336425781,282.9201354980469,298.7158508300781,303.3358459472656,293.1499938964844,293.1499938964844,278.45001220703125,38432.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859601616859436,1.0,0.0,0.0,3.550232648849488,3.55025601387024,8.410211194131989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10336.2099609375,0.0,1442.6793212890625,1895.4371337890625,0.0,3272.407958984375,0.8851419687271118,1.0,0.0,3.0,1.0,0.0
18028860,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7516087293624878,0.3903242945671081,0.3577563464641571,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8747844696044922,0.626018226146698,0.5978134274482727,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8824119567871094,0.6435089707374573,0.4529730677604675,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8071333765983582,0.4848446846008301,0.4654152989387512,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6493968367576599,0.2491173446178436,1.156185269355774,284.9926452636719,284.95001220703125,299.22467041015625,295.68609619140625,297.7295227050781,297.1923828125,284.99188232421875,1.0,0.726543664932251,0.352629691362381,0.352629691362381,1.0,1.0,-3.639260292053223,0.95766282081604,2.6815974712371826,0.1329958885908126,0.9308159947395324,0.9308159947395324,0.0,297.1513061523437,303.0,70063.3203125,0.0,4596.82373046875,1.0,278.441650390625,283.0264892578125,298.6700744628906,303.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,33809.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796037435531616,1.0,0.0,0.0,3.6530840396881104,3.6531076431274414,8.904563060241344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.1201171875,0.0,1520.199951171875,1895.4371337890625,0.0,3212.8671875,0.9044516086578368,1.0,0.0,3.0,1.0,0.0
