time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18028920,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7516087293624878,0.3903242945671081,0.3577563464641571,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8747844696044922,0.626018226146698,0.5978134274482727,297.33074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8824119567871094,0.6435089707374573,0.4529730677604675,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8071333765983582,0.4848446846008301,0.4654152989387512,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.6493968367576599,0.2491173446178436,1.156185269355774,284.9926452636719,284.95001220703125,299.22467041015625,295.68609619140625,297.7295227050781,297.1923828125,284.99188232421875,1.0,0.726543664932251,0.352629691362381,0.352629691362381,1.0,1.0,-3.639260292053223,0.95766282081604,2.6815974712371826,0.1329958885908126,0.9308159947395324,0.9308159947395324,0.0,297.1513061523437,303.0,70063.3203125,0.0,4596.82373046875,1.0,278.441650390625,283.0264892578125,298.6700744628906,303.1680603027344,293.1499938964844,293.1499938964844,278.1499938964844,33809.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796037435531616,1.0,0.0,0.0,3.6530840396881104,3.6531076431274414,8.904563060241344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11451.1201171875,0.0,1520.199951171875,1895.4371337890625,0.0,3212.8671875,0.9044516086578368,1.0,0.0,3.0,1.0,0.0
18028980,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.7503462433815002,0.3895593285560608,0.3574003279209137,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8731943368911743,0.6248987317085266,0.5971275568008423,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8817521333694458,0.644422709941864,0.4539004266262054,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.80584716796875,0.4842915832996368,0.4651972949504852,297.13983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6485098600387573,0.2489342242479324,1.1563035249710083,284.8804626464844,284.95001220703125,299.21435546875,295.67974853515625,297.7244567871094,297.1899108886719,284.8836669921875,1.0,0.7273461818695068,0.3523662984371185,0.3523662984371185,1.0,1.0,-3.6390109062194815,0.95673406124115,2.682276964187622,0.1322135478258133,0.8462383151054382,0.8462383151054382,0.0,298.94140625,303.0,70703.9296875,0.0,4607.25390625,1.0,278.1863708496094,282.9003601074219,298.7071228027344,303.3616943359375,293.1499938964844,293.1499938964844,278.1499938964844,39093.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851823210716248,1.0,0.0,0.0,3.581696033477783,3.5817201137542725,8.559940738450678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11023.4208984375,0.0,1481.21142578125,1895.4371337890625,0.0,3265.125732421875,0.8907960653305054,1.0,0.0,3.0,1.0,0.0
18029040,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911376953125,0.7491044402122498,0.3890135884284973,0.3569129705429077,297.0469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8716968297958374,0.6240717172622681,0.5963621735572815,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.8809137940406799,0.6451189517974854,0.4543632566928863,297.1116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.8045778870582581,0.4838671684265136,0.4648244976997375,297.138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.6476044654846191,0.2487654089927673,1.1558047533035278,284.9115295410156,284.95001220703125,299.208740234375,295.67626953125,297.7212219238281,297.1880798339844,284.9122009277344,1.0,0.7278236150741577,0.3521751165390014,0.3521751165390014,1.0,1.0,-3.637012004852295,0.9554994106292723,2.6815125942230225,0.1314283013343811,0.852660059928894,0.852660059928894,0.0,300.4743347167969,306.0,70525.65625,0.0,4611.212890625,1.0,278.1578369140625,282.9246826171875,298.6899108886719,303.2930908203125,293.1499938964844,293.1499938964844,278.45001220703125,38470.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855885863304138,1.0,0.0,0.0,3.535885810852051,3.5359091758728027,8.342375963366067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10301.578125,0.0,1427.783203125,1895.4371337890625,0.0,3268.929443359375,0.8821656107902527,1.0,0.0,3.0,1.0,0.0
18029100,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.7479886412620544,0.3887789845466614,0.3565435409545898,297.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8702904582023621,0.6235206127166748,0.5956676602363586,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.8803249597549438,0.6464558839797974,0.4551242589950561,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.8034096956253052,0.4837023913860321,0.4645411372184753,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.6467799544334412,0.2487479597330093,1.1555231809616089,285.01202392578125,284.95001220703125,299.2040710449219,295.6732788085937,297.7205810546875,297.189453125,285.0118713378906,1.0,0.7284255027770996,0.3519478142261505,0.3519478142261505,1.0,1.0,-3.6359610557556152,0.9544458985328674,2.6815152168273926,0.1305353194475174,0.9244711995124816,0.9244711995124816,0.0,301.985107421875,306.0,69762.96875,0.0,4617.68115234375,1.0,278.39898681640625,283.0414428710937,298.6443176269531,303.0795593261719,293.1499938964844,293.1499938964844,278.45001220703125,34029.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880313515663147,1.0,0.0,0.0,3.5885486602783203,3.588571548461914,8.592725748712837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10631.072265625,0.0,1451.37353515625,1895.4371337890625,0.0,3219.518798828125,0.8915974497795105,1.0,0.0,3.0,1.0,0.0
18029160,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.7472931146621704,0.388608455657959,0.3564532399177551,297.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8693268895149231,0.6230601668357849,0.595292329788208,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.8801961541175842,0.6478482484817505,0.4561450779438019,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8026589751243591,0.4836224317550659,0.4645131528377533,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.6462897658348083,0.2488047033548355,1.1559340953826904,284.992431640625,284.95001220703125,299.2015075683594,295.6714782714844,297.7211303710937,297.191650390625,284.9912414550781,1.0,0.7291465997695923,0.3517292737960815,0.3517292737960815,1.0,1.0,-3.637088060379028,0.9540901184082032,2.682997941970825,0.1299199312925338,0.9288785457611084,0.9288785457611084,0.0,303.1950378417969,309.0,69920.59375,0.0,4628.35009765625,1.0,278.4424133300781,283.02740478515625,298.6535339355469,303.1387634277344,293.1499938964844,293.1499938964844,278.1499938964844,33678.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878902792930603,1.0,0.0,0.0,3.646012783050537,3.646036386489868,8.870123338056146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11426.4833984375,0.0,1511.3883056640625,1895.4371337890625,0.0,3206.297119140625,0.9025081992149352,1.0,0.0,3.0,1.0,0.0
18029220,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7448866367340088,0.3872911930084228,0.3556063771247864,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8663431406021118,0.621088445186615,0.5938191413879395,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8787693381309509,0.6494442224502563,0.4575298130512237,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8001576662063599,0.4826259315013885,0.4639061987400055,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6445762515068054,0.2484495937824249,1.1555434465408323,284.9117126464844,284.95001220703125,299.2023010253906,295.6713256835937,297.71734619140625,297.1874389648437,284.9122314453125,1.0,0.7304103970527649,0.3512921631336212,0.3512921631336212,1.0,1.0,-3.6347713470458975,0.9519599080085754,2.682811498641968,0.12846639752388,0.8515148758888245,0.8515148758888245,0.0,306.5091552734375,312.0,70413.0859375,0.0,4642.4619140625,1.0,278.15789794921875,282.9256896972656,298.6840515136719,303.2767028808594,293.1499938964844,293.1499938964844,278.45001220703125,38381.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847687840461731,1.0,0.0,0.0,3.529582977294922,3.529606342315674,8.312661634590768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.642578125,0.0,1420.5079345703125,1895.4371337890625,0.0,3261.25390625,0.8806047439575195,1.0,0.0,3.0,1.0,0.0
18029280,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7448866367340088,0.3872911930084228,0.3556063771247864,297.0429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8663431406021118,0.621088445186615,0.5938191413879395,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8787693381309509,0.6494442224502563,0.4575298130512237,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.8001576662063599,0.4826259315013885,0.4639061987400055,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.6445762515068054,0.2484495937824249,1.1555434465408323,284.9117126464844,284.95001220703125,299.2023010253906,295.6713256835937,297.71734619140625,297.1874389648437,284.9122314453125,1.0,0.7304103970527649,0.3512921631336212,0.3512921631336212,1.0,1.0,-3.6347713470458975,0.9519599080085754,2.682811498641968,0.12846639752388,0.8515148758888245,0.8515148758888245,0.0,306.5091552734375,312.0,70413.0859375,0.0,4642.4619140625,1.0,278.15789794921875,282.9256896972656,298.6840515136719,303.2767028808594,293.1499938964844,293.1499938964844,278.45001220703125,38381.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847687840461731,1.0,0.0,0.0,3.529582977294922,3.529606342315674,8.312661634590768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.642578125,0.0,1420.5079345703125,1895.4371337890625,0.0,3261.25390625,0.8806047439575195,1.0,0.0,3.0,1.0,0.0
18029340,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7431476712226868,0.3868725597858429,0.3551432490348816,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.864052951335907,0.6200456619262695,0.5927292108535767,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8781036138534546,0.6521614193916321,0.4593100845813751,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7982891201972961,0.4823586344718933,0.4635805785655975,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6433213949203491,0.2484844326972961,1.1556682586669922,284.993408203125,284.95001220703125,299.2104797363281,295.6754150390625,297.72137451171875,297.1910705566406,284.99267578125,1.0,0.7317191958427429,0.3508550524711609,0.3508550524711609,1.0,1.0,-3.6347949504852295,0.9505612850189208,2.6842336654663086,0.1270440220832824,0.9284923672676086,0.9284923672676086,0.0,309.22296142578125,315.0,69827.8125,0.0,4659.3994140625,1.0,278.4414978027344,283.029296875,298.6573486328125,303.1338195800781,293.1499938964844,293.1499938964844,278.1499938964844,33704.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779633045196533,1.0,0.0,0.0,3.638483047485352,3.6385066509246826,8.833524702822615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.908203125,0.0,1503.2728271484375,1895.4371337890625,0.0,3197.49072265625,0.9010989665985109,1.0,0.0,3.0,1.0,0.0
18029400,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7431476712226868,0.3868725597858429,0.3551432490348816,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.864052951335907,0.6200456619262695,0.5927292108535767,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.8781036138534546,0.6521614193916321,0.4593100845813751,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7982891201972961,0.4823586344718933,0.4635805785655975,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.6433213949203491,0.2484844326972961,1.1556682586669922,284.993408203125,284.95001220703125,299.2104797363281,295.6754150390625,297.72137451171875,297.1910705566406,284.99267578125,1.0,0.7317191958427429,0.3508550524711609,0.3508550524711609,1.0,1.0,-3.6347949504852295,0.9505612850189208,2.6842336654663086,0.1270440220832824,0.9284923672676086,0.9284923672676086,0.0,309.22296142578125,315.0,69827.8125,0.0,4659.3994140625,1.0,278.4414978027344,283.029296875,298.6573486328125,303.1338195800781,293.1499938964844,293.1499938964844,278.1499938964844,33704.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8779633045196533,1.0,0.0,0.0,3.638483047485352,3.6385066509246826,8.833524702822615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.908203125,0.0,1503.2728271484375,1895.4371337890625,0.0,3197.49072265625,0.9010989665985109,1.0,0.0,3.0,1.0,0.0
18029460,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7408133149147034,0.385552704334259,0.3542821705341339,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8611531853675842,0.6180556416511536,0.5912255048751831,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8767237067222595,0.6537478566169739,0.4606781303882599,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7958350777626038,0.4813467264175415,0.4629494845867157,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6416676640510559,0.2481266260147094,1.1552444696426392,284.9118347167969,284.95001220703125,299.225341796875,295.68328857421875,297.72137451171875,297.1869506835937,284.9119873046875,1.0,0.7329657077789307,0.3504246473312378,0.3504246473312378,1.0,1.0,-3.632335186004639,0.9484067559242249,2.6839284896850586,0.1256464719772339,0.8510095477104187,0.8510095477104187,0.0,312.54254150390625,318.0,70363.640625,0.0,4673.11376953125,1.0,278.158447265625,282.92578125,298.6950378417969,303.2818603515625,293.1499938964844,293.1499938964844,278.45001220703125,38242.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836368918418884,1.0,0.0,0.0,3.527846097946167,3.52786922454834,8.304481866616698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.7607421875,0.0,1417.6798095703125,1895.4371337890625,0.0,3250.65380859375,0.8800289630889893,1.0,0.0,3.0,1.0,0.0
18029520,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7408133149147034,0.385552704334259,0.3542821705341339,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8611531853675842,0.6180556416511536,0.5912255048751831,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8767237067222595,0.6537478566169739,0.4606781303882599,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.7958350777626038,0.4813467264175415,0.4629494845867157,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6416676640510559,0.2481266260147094,1.1552444696426392,284.9118347167969,284.95001220703125,299.225341796875,295.68328857421875,297.72137451171875,297.1869506835937,284.9119873046875,1.0,0.7329657077789307,0.3504246473312378,0.3504246473312378,1.0,1.0,-3.632335186004639,0.9484067559242249,2.6839284896850586,0.1256464719772339,0.8510095477104187,0.8510095477104187,0.0,312.54254150390625,318.0,70363.640625,0.0,4673.11376953125,1.0,278.158447265625,282.92578125,298.6950378417969,303.2818603515625,293.1499938964844,293.1499938964844,278.45001220703125,38242.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836368918418884,1.0,0.0,0.0,3.527846097946167,3.52786922454834,8.304481866616698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.7607421875,0.0,1417.6798095703125,1895.4371337890625,0.0,3250.65380859375,0.8800289630889893,1.0,0.0,3.0,1.0,0.0
18029580,297.0869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7394973039627075,0.385259598493576,0.3538658618927002,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8594427704811096,0.6172940731048584,0.5903335809707642,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8761576414108276,0.6557266712188721,0.4618844985961914,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.7944112420082092,0.4811411499977112,0.4626276791095733,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6407110691070557,0.2481386661529541,1.1551026105880735,285.0032958984375,284.95001220703125,299.23980712890625,295.69110107421875,297.7265930175781,297.189697265625,285.0016784667969,1.0,0.7338579893112183,0.3501147627830505,0.3501147627830505,1.0,1.0,-3.631646156311035,0.9471973776817322,2.684448719024658,0.124576561152935,0.9257630705833436,0.9257630705833436,0.0,314.5680847167969,318.0,69709.4375,0.0,4683.76708984375,1.0,278.4267883300781,283.0361633300781,298.6625061035156,303.10943603515625,293.1499938964844,293.1499938964844,278.45001220703125,33406.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770784735679626,1.0,0.0,0.0,3.6146819591522217,3.6147050857543945,8.718333788237942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10690.673828125,0.0,1475.014404296875,1895.4371337890625,0.0,3189.195556640625,0.8955090641975403,1.0,0.0,3.0,1.0,0.0
18029640,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.7391388416290283,0.3851253688335418,0.3538158535957336,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.8589399456977844,0.6169896721839905,0.5901184678077698,297.3265991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8761048913002014,0.6564577221870422,0.4624563753604889,297.1087951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939270019531,0.7940152883529663,0.4810614883899688,0.4626104235649109,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942321777344,0.6404668092727661,0.2481585592031479,1.1553630828857422,284.993896484375,284.95001220703125,299.2462463378906,295.694580078125,297.728759765625,297.1906433105469,284.9931640625,1.0,0.734261691570282,0.3499942421913147,0.3499942421913147,1.0,1.0,-3.6323087215423584,0.9470117688179016,2.6852970123291016,0.1242897287011146,0.928475260734558,0.928475260734558,0.0,315.2508239746094,321.0,69790.1953125,0.0,4689.8642578125,1.0,278.44146728515625,283.0297241210937,298.6759338378906,303.14801025390625,293.1499938964844,293.1499938964844,278.1499938964844,33667.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8767300844192505,1.0,0.0,0.0,3.6362051963806152,3.636228561401367,8.822466952551622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11408.271484375,0.0,1500.4920654296875,1895.4371337890625,0.0,3185.928955078125,0.9005609154701233,1.0,0.0,3.0,1.0,0.0
18029700,297.0852966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7382106781005859,0.3844859600067138,0.353533536195755,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.857746422290802,0.6160241365432739,0.5895315408706665,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.87567138671875,0.6572586894035339,0.4632798433303833,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7930243611335754,0.4805849194526672,0.4624267518520355,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.6398305296897888,0.2480128854513168,1.1555196046829224,284.8787536621094,284.95001220703125,299.2587280273437,295.7013854980469,297.7303161621094,297.1889343261719,284.8792419433594,1.0,0.7349437475204468,0.3497790396213531,0.3497790396213531,1.0,1.0,-3.632228374481201,0.9462874531745912,2.685940980911255,0.1237394884228706,0.8463010787963867,0.8463010787963867,0.0,316.7483215332031,321.0,70581.0703125,0.0,4698.9267578125,1.0,278.1986999511719,282.8990173339844,298.7262878417969,303.3699951171875,293.1499938964844,293.1499938964844,278.1499938964844,38222.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816553354263306,1.0,0.0,0.0,3.5899689197540283,3.5899927616119385,8.599528769082099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11047.517578125,0.0,1483.7554931640625,1895.4371337890625,0.0,3232.092041015625,0.8913125991821289,1.0,0.0,3.0,1.0,0.0
18029760,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.7368853688240051,0.3838009834289551,0.3529543578624725,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8561405539512634,0.6149844527244568,0.5886029005050659,297.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8747876882553101,0.6580298542976379,0.4638198316097259,297.1037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.7916260957717896,0.4800345301628113,0.4619682133197784,297.1372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.6388806700706482,0.2477985769510269,1.1549370288848877,284.9126281738281,284.95001220703125,299.2724914550781,295.7088928222656,297.73162841796875,297.1864013671875,284.91326904296875,1.0,0.7354969382286072,0.3495803773403168,0.3495803773403168,1.0,1.0,-3.629812717437744,0.94489586353302,2.6849169731140137,0.1229841038584709,0.851447343826294,0.851447343826294,0.0,318.5633544921875,324.0,70331.0625,0.0,4703.400390625,1.0,278.1581420898437,282.9267272949219,298.72052001953125,303.3042907714844,293.1499938964844,293.1499938964844,278.45001220703125,38320.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882340669631958,1.0,0.0,0.0,3.524863719940185,3.524887084960937,8.290447794934153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10283.92578125,0.0,1415.122314453125,1895.4371337890625,0.0,3238.51220703125,0.879516065120697,1.0,0.0,3.0,1.0,0.0
18029820,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7352585196495056,0.3833684623241424,0.3524791300296783,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8539941310882568,0.6139036417007446,0.5874788761138916,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8742018938064575,0.6607365012168884,0.4655899107456207,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7898454666137695,0.4797349274158478,0.4616119861602783,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6377226114273071,0.2478289157152176,1.1550397872924805,284.9943542480469,284.95001220703125,299.3034362792969,295.7257385253906,297.7418518066406,297.1903076171875,284.9936218261719,1.0,0.7367808818817139,0.349183052778244,0.349183052778244,1.0,1.0,-3.629705429077149,0.9435808658599854,2.686124563217163,0.1217614859342575,0.92904394865036,0.92904394865036,0.0,321.2746276855469,327.0,69794.4609375,0.0,4719.9296875,1.0,278.44146728515625,283.029541015625,298.7066955566406,303.177734375,293.1499938964844,293.1499938964844,278.1499938964844,33636.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753337860107422,1.0,0.0,0.0,3.6365599632263184,3.6365835666656494,8.824189308143104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.8583984375,0.0,1500.646484375,1895.4371337890625,0.0,3172.8369140625,0.9006201028823853,1.0,0.0,3.0,1.0,0.0
18029880,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7352585196495056,0.3833684623241424,0.3524791300296783,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8539941310882568,0.6139036417007446,0.5874788761138916,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8742018938064575,0.6607365012168884,0.4655899107456207,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7898454666137695,0.4797349274158478,0.4616119861602783,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9946594238281,0.6377226114273071,0.2478289157152176,1.1550397872924805,284.9943542480469,284.95001220703125,299.3034362792969,295.7257385253906,297.7418518066406,297.1903076171875,284.9936218261719,1.0,0.7367808818817139,0.349183052778244,0.349183052778244,1.0,1.0,-3.629705429077149,0.9435808658599854,2.686124563217163,0.1217614859342575,0.92904394865036,0.92904394865036,0.0,321.2746276855469,327.0,69794.4609375,0.0,4719.9296875,1.0,278.44146728515625,283.029541015625,298.7066955566406,303.177734375,293.1499938964844,293.1499938964844,278.1499938964844,33636.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753337860107422,1.0,0.0,0.0,3.6365599632263184,3.6365835666656494,8.824189308143104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11417.8583984375,0.0,1500.646484375,1895.4371337890625,0.0,3172.8369140625,0.9006201028823853,1.0,0.0,3.0,1.0,0.0
18029940,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7330653071403503,0.3820411264896393,0.3516105413436889,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8512828350067139,0.6118955612182617,0.5859504342079163,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8729318380355835,0.6622962951660156,0.4669418036937713,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7875103950500488,0.4786944091320038,0.4609535038471222,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6361905932426453,0.2474666684865951,1.1545966863632202,284.9123229980469,284.95001220703125,299.33837890625,295.7447509765625,297.7466125488281,297.185546875,284.9124450683594,1.0,0.7380045056343079,0.3487857282161712,0.3487857282161712,1.0,1.0,-3.627131223678589,0.941497564315796,2.685633659362793,0.1205365657806396,0.851697564125061,0.851697564125061,0.0,324.5888671875,330.0,70366.5859375,0.0,4733.22314453125,1.0,278.158447265625,282.9251708984375,298.7557678222656,303.34033203125,293.1499938964844,293.1499938964844,278.45001220703125,38184.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808726668357849,1.0,0.0,0.0,3.5284578800201416,3.5284810066223145,8.307362122650375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.6142578125,0.0,1417.9075927734375,1895.4371337890625,0.0,3224.75830078125,0.8801212310791016,1.0,0.0,3.0,1.0,0.0
18030000,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7330653071403503,0.3820411264896393,0.3516105413436889,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8512828350067139,0.6118955612182617,0.5859504342079163,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8729318380355835,0.6622962951660156,0.4669418036937713,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.7875103950500488,0.4786944091320038,0.4609535038471222,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.6361905932426453,0.2474666684865951,1.1545966863632202,284.9123229980469,284.95001220703125,299.33837890625,295.7447509765625,297.7466125488281,297.185546875,284.9124450683594,1.0,0.7380045056343079,0.3487857282161712,0.3487857282161712,1.0,1.0,-3.627131223678589,0.941497564315796,2.685633659362793,0.1205365657806396,0.851697564125061,0.851697564125061,0.0,324.5888671875,330.0,70366.5859375,0.0,4733.22314453125,1.0,278.158447265625,282.9251708984375,298.7557678222656,303.34033203125,293.1499938964844,293.1499938964844,278.45001220703125,38184.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808726668357849,1.0,0.0,0.0,3.5284578800201416,3.5284810066223145,8.307362122650375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.6142578125,0.0,1417.9075927734375,1895.4371337890625,0.0,3224.75830078125,0.8801212310791016,1.0,0.0,3.0,1.0,0.0
18030060,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7314893007278442,0.3816039860248565,0.3511346578598022,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8492158055305481,0.6108101010322571,0.5848286747932434,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8723893761634827,0.66499924659729,0.4687113761901855,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7857797145843506,0.4783814549446106,0.4605872333049774,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6350789666175842,0.2474959641695022,1.154698371887207,284.994873046875,284.95001220703125,299.3766784667969,295.7655334472656,297.7589416503906,297.1896667480469,284.994140625,1.0,0.7392798662185669,0.3484246730804443,0.3484246730804443,1.0,1.0,-3.627012014389038,0.9402908086776732,2.6867213249206543,0.1194540336728096,0.9299929141998292,0.9299929141998292,0.0,327.2934265136719,318.0,69826.265625,0.0,4749.6630859375,1.0,278.4414978027344,283.0290832519531,298.74627685546875,303.2186584472656,293.1499938964844,293.1499938964844,278.1499938964844,33613.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738405108451843,1.0,0.0,0.0,3.638632297515869,3.638655662536621,8.834248319544713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.6630859375,0.0,1502.7581787109375,1895.4371337890625,0.0,3158.833251953125,0.901068150997162,1.0,0.0,3.0,1.0,0.0
18030120,297.0857849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7314893007278442,0.3816039860248565,0.3511346578598022,297.0376892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8492158055305481,0.6108101010322571,0.5848286747932434,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8723893761634827,0.66499924659729,0.4687113761901855,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.7857797145843506,0.4783814549446106,0.4605872333049774,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6350789666175842,0.2474959641695022,1.154698371887207,284.994873046875,284.95001220703125,299.3766784667969,295.7655334472656,297.7589416503906,297.1896667480469,284.994140625,1.0,0.7392798662185669,0.3484246730804443,0.3484246730804443,1.0,1.0,-3.627012014389038,0.9402908086776732,2.6867213249206543,0.1194540336728096,0.9299929141998292,0.9299929141998292,0.0,327.2934265136719,318.0,69826.265625,0.0,4749.6630859375,1.0,278.4414978027344,283.0290832519531,298.74627685546875,303.2186584472656,293.1499938964844,293.1499938964844,278.1499938964844,33613.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8738405108451843,1.0,0.0,0.0,3.638632297515869,3.638655662536621,8.834248319544713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11434.6630859375,0.0,1502.7581787109375,1895.4371337890625,0.0,3158.833251953125,0.901068150997162,1.0,0.0,3.0,1.0,0.0
18030180,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7325003743171692,0.3802974820137024,0.350008875131607,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8504734039306641,0.6088084578514099,0.5830204486846924,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8753780126571655,0.6665605306625366,0.4698542952537536,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.787299633026123,0.4773414433002472,0.4596432447433471,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6363199353218079,0.2471478432416916,1.1529549360275269,284.9112854003906,284.95001220703125,299.41766357421875,295.7876281738281,297.7652587890625,297.1850280761719,284.9114074707031,1.0,0.7364557981491089,0.3480636179447174,0.3480636179447174,1.0,1.0,-3.62163758277893,0.9374619126319884,2.684175729751587,0.1181847676634788,0.8513600826263428,0.8513600826263428,0.0,323.3699035644531,306.0,70366.6015625,0.0,4710.23974609375,1.0,278.1584167480469,282.923828125,298.7982788085937,303.38360595703125,293.1499938964844,293.1499938964844,278.45001220703125,38232.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793237209320068,1.0,0.0,0.0,3.529448747634888,3.52947211265564,8.312029535773036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.5458984375,0.0,1419.2899169921875,1895.4371337890625,0.0,3210.2421875,0.8803694844245911,1.0,0.0,3.0,1.0,0.0
18030240,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7325003743171692,0.3802974820137024,0.350008875131607,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8504734039306641,0.6088084578514099,0.5830204486846924,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8753780126571655,0.6665605306625366,0.4698542952537536,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.787299633026123,0.4773414433002472,0.4596432447433471,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.6363199353218079,0.2471478432416916,1.1529549360275269,284.9112854003906,284.95001220703125,299.41766357421875,295.7876281738281,297.7652587890625,297.1850280761719,284.9114074707031,1.0,0.7364557981491089,0.3480636179447174,0.3480636179447174,1.0,1.0,-3.62163758277893,0.9374619126319884,2.684175729751587,0.1181847676634788,0.8513600826263428,0.8513600826263428,0.0,323.3699035644531,306.0,70366.6015625,0.0,4710.23974609375,1.0,278.1584167480469,282.923828125,298.7982788085937,303.38360595703125,293.1499938964844,293.1499938964844,278.45001220703125,38232.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793237209320068,1.0,0.0,0.0,3.529448747634888,3.52947211265564,8.312029535773036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.5458984375,0.0,1419.2899169921875,1895.4371337890625,0.0,3210.2421875,0.8803694844245911,1.0,0.0,3.0,1.0,0.0
18030300,297.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7338725328445435,0.3800816833972931,0.349462479352951,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8521429300308228,0.6082425117492676,0.5821122527122498,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8780311942100525,0.667908787727356,0.4704651236534118,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.789064884185791,0.4771602749824524,0.4591395258903503,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.6376546621322632,0.24715356528759,1.151782751083374,285.0127258300781,284.95001220703125,299.43896484375,295.7990417480469,297.77178955078125,297.1869506835937,285.012451171875,1.0,0.7342960834503174,0.3478831052780151,0.3478831052780151,1.0,1.0,-3.6186001300811768,0.9359469413757324,2.6826531887054443,0.1173794567584991,0.9237897396087646,0.9237897396087646,0.0,319.62371826171875,306.0,69605.296875,0.0,4678.5751953125,1.0,278.3988647460937,283.04168701171875,298.7671203613281,303.1858825683594,293.1499938964844,293.1499938964844,278.45001220703125,33938.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873763382434845,1.0,0.0,0.0,3.5804107189178467,3.5804338455200195,8.553798238608579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10640.5595703125,0.0,1441.98583984375,1895.4371337890625,0.0,3158.109619140625,0.8897326588630676,1.0,0.0,3.0,1.0,0.0
18030360,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.7359633445739746,0.3799505233764648,0.3491817116737366,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8546234965324402,0.6077760457992554,0.5814988017082214,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8815785646438599,0.6693300008773804,0.4713338315486908,297.10382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.791623055934906,0.4770802557468414,0.4588761329650879,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.6395969390869141,0.247251346707344,1.1512547731399536,284.9921875,284.95001220703125,299.4606628417969,295.8106384277344,297.7792663574219,297.18994140625,284.9909973144531,1.0,0.7319456338882446,0.3477264940738678,0.3477264940738678,1.0,1.0,-3.6176161766052246,0.9351327419281006,2.682483434677124,0.1168704107403755,0.9275949597358704,0.9275949597358704,0.0,314.9375305175781,294.0,69772.875,0.0,4646.873046875,1.0,278.4423522949219,283.0267639160156,298.78985595703125,303.2601623535156,293.1499938964844,293.1499938964844,278.1499938964844,33628.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720731735229492,1.0,0.0,0.0,3.638782262802124,3.638805866241455,8.834977620608697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11442.244140625,0.0,1503.032470703125,1895.4371337890625,0.0,3142.257080078125,0.9008376002311708,1.0,0.0,3.0,1.0,0.0
18030420,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7399714589118958,0.3787807822227478,0.3479625582695007,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8595701456069946,0.6058735251426697,0.5795542001724243,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8885965943336487,0.6709924936294556,0.4723803997039795,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7966974973678589,0.4761360883712768,0.4577925205230713,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6435146927833557,0.2470267713069915,1.1489615440368652,284.9112243652344,284.95001220703125,299.5050048828125,295.83416748046875,297.78729248046875,297.1864013671875,284.9113464355469,1.0,0.726474940776825,0.3474132716655731,0.3474132716655731,1.0,1.0,-3.611015558242798,0.9320864081382751,2.678929090499878,0.1156162247061729,0.8499576449394226,0.8499576449394226,0.0,305.2037353515625,282.0,70273.453125,0.0,4568.45849609375,1.0,278.1584777832031,282.9248046875,298.8438415527344,303.42364501953125,293.1499938964844,293.1499938964844,278.45001220703125,38283.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773871660232544,1.0,0.0,0.0,3.5240867137908936,3.5241098403930664,8.286792194667214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.2001953125,0.0,1414.0391845703125,1895.4371337890625,0.0,3192.089599609375,0.8792361617088318,1.0,0.0,3.0,1.0,0.0
18030480,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.7399714589118958,0.3787807822227478,0.3479625582695007,297.0319519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8595701456069946,0.6058735251426697,0.5795542001724243,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8885965943336487,0.6709924936294556,0.4723803997039795,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.7966974973678589,0.4761360883712768,0.4577925205230713,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.6435146927833557,0.2470267713069915,1.1489615440368652,284.9112243652344,284.95001220703125,299.5050048828125,295.83416748046875,297.78729248046875,297.1864013671875,284.9113464355469,1.0,0.726474940776825,0.3474132716655731,0.3474132716655731,1.0,1.0,-3.611015558242798,0.9320864081382751,2.678929090499878,0.1156162247061729,0.8499576449394226,0.8499576449394226,0.0,305.2037353515625,282.0,70273.453125,0.0,4568.45849609375,1.0,278.1584777832031,282.9248046875,298.8438415527344,303.42364501953125,293.1499938964844,293.1499938964844,278.45001220703125,38283.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773871660232544,1.0,0.0,0.0,3.5240867137908936,3.5241098403930664,8.286792194667214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.2001953125,0.0,1414.0391845703125,1895.4371337890625,0.0,3192.089599609375,0.8792361617088318,1.0,0.0,3.0,1.0,0.0
18030540,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7454507946968079,0.3785381019115448,0.3471370935440063,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8662030100822449,0.6049220561981201,0.5780091285705566,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8974779844284058,0.673850417137146,0.4738487899303436,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8033162355422974,0.4759552180767059,0.4569994509220123,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6486666202545166,0.2472421526908874,1.147264838218689,284.9927673339844,284.95001220703125,299.54998779296875,295.8578186035156,297.8023986816406,297.1921081542969,284.9920349121094,1.0,0.7205935120582581,0.3471000492572784,0.3471000492572784,1.0,1.0,-3.606927156448364,0.9298213124275208,2.6771059036254883,0.1143843084573745,0.926503837108612,0.926503837108612,0.0,293.91021728515625,270.0,69680.375,0.0,4487.6142578125,1.0,278.4414367675781,283.0285339355469,298.8374328613281,303.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,33707.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701232075691223,1.0,0.0,0.0,3.6313958168029785,3.6314191818237305,8.799144666227221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.3857421875,0.0,1495.499755859375,1895.4371337890625,0.0,3123.966552734375,0.8995009064674377,1.0,0.0,3.0,1.0,0.0
18030600,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.7454507946968079,0.3785381019115448,0.3471370935440063,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8662030100822449,0.6049220561981201,0.5780091285705566,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8974779844284058,0.673850417137146,0.4738487899303436,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8033162355422974,0.4759552180767059,0.4569994509220123,297.1422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.6486666202545166,0.2472421526908874,1.147264838218689,284.9927673339844,284.95001220703125,299.54998779296875,295.8578186035156,297.8023986816406,297.1921081542969,284.9920349121094,1.0,0.7205935120582581,0.3471000492572784,0.3471000492572784,1.0,1.0,-3.606927156448364,0.9298213124275208,2.6771059036254883,0.1143843084573745,0.926503837108612,0.926503837108612,0.0,293.91021728515625,270.0,69680.375,0.0,4487.6142578125,1.0,278.4414367675781,283.0285339355469,298.8374328613281,303.3020935058594,293.1499938964844,293.1499938964844,278.1499938964844,33707.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701232075691223,1.0,0.0,0.0,3.6313958168029785,3.6314191818237305,8.799144666227221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.3857421875,0.0,1495.499755859375,1895.4371337890625,0.0,3123.966552734375,0.8995009064674377,1.0,0.0,3.0,1.0,0.0
18030660,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7509980797767639,0.3774545788764953,0.3459382355213165,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8730184435844421,0.6030935049057007,0.5760712623596191,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9065298438072203,0.6755804419517517,0.4748965799808502,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8099467754364014,0.4750800728797912,0.455920398235321,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6540606021881104,0.2471094727516174,1.1451207399368286,284.9114990234375,284.95001220703125,299.5950012207031,295.88116455078125,297.81103515625,297.1890869140625,284.9116516113281,1.0,0.7144119739532471,0.3468348979949951,0.3468348979949951,1.0,1.0,-3.6005449295043945,0.9269948601722716,2.673550128936768,0.1132980361580848,0.8489862084388733,0.8489862084388733,0.0,282.7410583496094,258.0,70191.8125,0.0,4401.4716796875,1.0,278.158447265625,282.9259033203125,298.8909912109375,303.46612548828125,293.1499938964844,293.1499938964844,278.45001220703125,38274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754252195358276,1.0,0.0,0.0,3.5191025733947754,3.519125699996948,8.263368727057241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.4580078125,0.0,1408.766845703125,1895.4371337890625,0.0,3173.6943359375,0.8781031966209412,1.0,0.0,3.0,1.0,0.0
18030720,297.0856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.7509980797767639,0.3774545788764953,0.3459382355213165,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8730184435844421,0.6030935049057007,0.5760712623596191,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9065298438072203,0.6755804419517517,0.4748965799808502,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8099467754364014,0.4750800728797912,0.455920398235321,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.6540606021881104,0.2471094727516174,1.1451207399368286,284.9114990234375,284.95001220703125,299.5950012207031,295.88116455078125,297.81103515625,297.1890869140625,284.9116516113281,1.0,0.7144119739532471,0.3468348979949951,0.3468348979949951,1.0,1.0,-3.6005449295043945,0.9269948601722716,2.673550128936768,0.1132980361580848,0.8489862084388733,0.8489862084388733,0.0,282.7410583496094,258.0,70191.8125,0.0,4401.4716796875,1.0,278.158447265625,282.9259033203125,298.8909912109375,303.46612548828125,293.1499938964844,293.1499938964844,278.45001220703125,38274.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754252195358276,1.0,0.0,0.0,3.5191025733947754,3.519125699996948,8.263368727057241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.4580078125,0.0,1408.766845703125,1895.4371337890625,0.0,3173.6943359375,0.8781031966209412,1.0,0.0,3.0,1.0,0.0
