time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18030780,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.7564271688461304,0.3773218393325805,0.3452475368976593,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.879560112953186,0.6023856401443481,0.5747926235198975,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9155481457710266,0.6779364347457886,0.4760338962078094,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.8159326314926147,0.4749794900417328,0.4552502930164337,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.6591964960098267,0.2473300695419311,1.1437536478042605,284.9984741210937,284.95001220703125,299.63055419921875,295.8993835449219,297.8233337402344,297.19403076171875,284.99737548828125,1.0,0.7093812823295593,0.3466227650642395,0.3466227650642395,1.0,1.0,-3.5970847606658936,0.9252511858940125,2.6718335151672363,0.1123955175280571,0.9232701659202576,0.9232701659202576,0.0,273.1900634765625,258.0,69553.3125,0.0,4333.43408203125,1.0,278.4324645996094,283.033203125,298.8719482421875,303.31591796875,293.1499938964844,293.1499938964844,278.45001220703125,33495.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684583902359009,1.0,0.0,0.0,3.6131398677825928,3.6131632328033447,8.710896395314194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10732.7265625,0.0,1473.9954833984375,1895.4371337890625,0.0,3108.348876953125,0.8950636982917786,1.0,0.0,3.0,1.0,0.0
18030840,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7579671740531921,0.3772694170475006,0.3451424539089203,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8813918232917786,0.6021949052810669,0.5745512247085571,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.918097734451294,0.6784884333610535,0.4763811230659485,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8175663948059082,0.4749503433704376,0.4551504254341125,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.6606466174125671,0.2473944276571273,1.1436219215393066,284.9928894042969,284.95001220703125,299.63934326171875,295.9038391113281,297.82623291015625,297.195068359375,284.9921569824219,1.0,0.7081515789031982,0.3465697467327118,0.3465697467327118,1.0,1.0,-3.596807718276977,0.9249942302703856,2.671813488006592,0.1122524738311767,0.925611674785614,0.925611674785614,0.0,270.7286376953125,246.0,69610.09375,0.0,4317.568359375,1.0,278.44140625,283.0292663574219,298.8839416503906,303.3448181152344,293.1499938964844,293.1499938964844,278.1499938964844,33690.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868257462978363,1.0,0.0,0.0,3.6271138191223145,3.6271371841430655,8.778405913290044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11439.2900390625,0.0,1490.6854248046875,1895.4371337890625,0.0,3106.46435546875,0.898527979850769,1.0,0.0,3.0,1.0,0.0
18030900,297.0904846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.761619508266449,0.376770555973053,0.3447025120258331,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.885771632194519,0.6013325452804565,0.5737598538398743,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9242757558822632,0.6793776750564575,0.4770563244819641,297.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.8214356899261475,0.4745669960975647,0.4547584354877472,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.6641536355018616,0.2473865002393722,1.1430031061172483,284.8778991699219,284.95001220703125,299.6610412597656,295.9147644042969,297.8305969238281,297.19390869140625,284.8784484863281,1.0,0.7050249576568604,0.3464371562004089,0.3464371562004089,1.0,1.0,-3.5949299335479736,0.9239859580993652,2.6709439754486084,0.1118519976735115,0.8432457447052002,0.8432457447052002,0.0,264.816650390625,246.0,70368.953125,0.0,4276.22216796875,1.0,278.19891357421875,282.8992919921875,298.938720703125,303.57061767578125,293.1499938964844,293.1499938964844,278.1499938964844,38316.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873104989528656,1.0,0.0,0.0,3.578920602798462,3.578944206237793,8.546679168830451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11073.09765625,0.0,1472.5140380859375,1895.4371337890625,0.0,3151.934814453125,0.8888898491859436,1.0,0.0,3.0,1.0,0.0
18030960,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.7649487853050232,0.3762353360652923,0.3439787626266479,297.0353698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8898223042488098,0.6004155278205872,0.5726490616798401,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.930082380771637,0.6802480220794678,0.4774450361728668,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8249797821044922,0.4741203486919403,0.454103022813797,297.1454467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120178222656,0.6674173474311829,0.247318297624588,1.1416800022125244,284.9124755859375,284.95001220703125,299.6823425292969,295.9253845214844,297.8343811035156,297.1921081542969,284.9130554199219,1.0,0.7017552256584167,0.3463192582130432,0.3463192582130432,1.0,1.0,-3.590811491012573,0.9223378896713256,2.668473720550537,0.1112474650144577,0.8487720489501953,0.8487720489501953,0.0,259.2008361816406,234.0,70105.2421875,0.0,4230.78271484375,1.0,278.1582336425781,282.9279479980469,298.9361267089844,303.50732421875,293.1499938964844,293.1499938964844,278.45001220703125,38368.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736980557441711,1.0,0.0,0.0,3.512792587280273,3.5128157138824463,8.233762400777778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10305.6259765625,0.0,1402.8670654296875,1895.4371337890625,0.0,3157.4970703125,0.8768922686576843,1.0,0.0,3.0,1.0,0.0
18031020,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7735472321510315,0.3760863840579986,0.3432075381278991,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8999484181404114,0.5995537638664246,0.5711551904678345,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9440293908119202,0.6831809282302856,0.4789386689662933,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8337247967720032,0.474025547504425,0.453357994556427,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.675534188747406,0.2476485073566436,1.1403541564941406,284.9926147460937,284.95001220703125,299.7232971191406,295.9454650878906,297.8487243652344,297.1980285644531,284.99188232421875,1.0,0.6953575611114502,0.346083402633667,0.346083402633667,1.0,1.0,-3.5873844623565674,0.9205286502838136,2.666855812072754,0.1103153228759765,0.9246533513069152,0.9246533513069152,0.0,247.0191650390625,222.0,69545.484375,0.0,4147.056640625,1.0,278.4413757324219,283.029541015625,298.9263000488281,303.3843994140625,293.1499938964844,293.1499938964844,278.1499938964844,33686.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866661787033081,1.0,0.0,0.0,3.623476028442383,3.623499393463135,8.76080605394236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.900390625,0.0,1486.6732177734375,1895.4371337890625,0.0,3091.494873046875,0.8977047801017761,1.0,0.0,3.0,1.0,0.0
18031080,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7735472321510315,0.3760863840579986,0.3432075381278991,297.0412292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925842285156,0.8999484181404114,0.5995537638664246,0.5711551904678345,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9925537109375,0.9440293908119202,0.6831809282302856,0.4789386689662933,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8337247967720032,0.474025547504425,0.453357994556427,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.675534188747406,0.2476485073566436,1.1403541564941406,284.9926147460937,284.95001220703125,299.7232971191406,295.9454650878906,297.8487243652344,297.1980285644531,284.99188232421875,1.0,0.6953575611114502,0.346083402633667,0.346083402633667,1.0,1.0,-3.5873844623565674,0.9205286502838136,2.666855812072754,0.1103153228759765,0.9246533513069152,0.9246533513069152,0.0,247.0191650390625,222.0,69545.484375,0.0,4147.056640625,1.0,278.4413757324219,283.029541015625,298.9263000488281,303.3843994140625,293.1499938964844,293.1499938964844,278.1499938964844,33686.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866661787033081,1.0,0.0,0.0,3.623476028442383,3.623499393463135,8.76080605394236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11440.900390625,0.0,1486.6732177734375,1895.4371337890625,0.0,3091.494873046875,0.8977047801017761,1.0,0.0,3.0,1.0,0.0
18031140,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7822055816650391,0.3750893175601959,0.3420684337615967,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9104602932929992,0.597813069820404,0.5692797303199768,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9573853015899658,0.6849529147148132,0.4800049960613251,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8426234126091003,0.4732294082641601,0.4523346424102783,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6838595271110535,0.2476125657558441,1.1385689973831177,284.91180419921875,284.95001220703125,299.7616271972656,295.963623046875,297.8555908203125,297.19500732421875,284.9118957519531,1.0,0.6888613104820251,0.3458475768566131,0.3458475768566131,1.0,1.0,-3.581670045852661,0.9180116057395936,2.663658618927002,0.1093725934624672,0.8475461602210999,0.8475461602210999,0.0,235.41290283203125,210.0,70050.28125,0.0,4061.02783203125,1.0,278.15850830078125,282.92742919921875,298.9747314453125,303.54345703125,293.1499938964844,293.1499938964844,278.45001220703125,38263.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722269535064697,1.0,0.0,0.0,3.5109963417053223,3.511019468307495,8.225343890444492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.9169921875,0.0,1400.2388916015625,1895.4371337890625,0.0,3143.69970703125,0.8763002157211304,1.0,0.0,3.0,1.0,0.0
18031200,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.7822055816650391,0.3750893175601959,0.3420684337615967,297.0376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9104602932929992,0.597813069820404,0.5692797303199768,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.9573853015899658,0.6849529147148132,0.4800049960613251,297.1058959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8426234126091003,0.4732294082641601,0.4523346424102783,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.6838595271110535,0.2476125657558441,1.1385689973831177,284.91180419921875,284.95001220703125,299.7616271972656,295.963623046875,297.8555908203125,297.19500732421875,284.9118957519531,1.0,0.6888613104820251,0.3458475768566131,0.3458475768566131,1.0,1.0,-3.581670045852661,0.9180116057395936,2.663658618927002,0.1093725934624672,0.8475461602210999,0.8475461602210999,0.0,235.41290283203125,210.0,70050.28125,0.0,4061.02783203125,1.0,278.15850830078125,282.92742919921875,298.9747314453125,303.54345703125,293.1499938964844,293.1499938964844,278.45001220703125,38263.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722269535064697,1.0,0.0,0.0,3.5109963417053223,3.511019468307495,8.225343890444492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10308.9169921875,0.0,1400.2388916015625,1895.4371337890625,0.0,3143.69970703125,0.8763002157211304,1.0,0.0,3.0,1.0,0.0
18031260,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7928091287612915,0.3749655187129974,0.3413241505622864,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9241045713424684,0.5969782471656799,0.5678158402442932,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9719220995903016,0.6878917217254639,0.481506735086441,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8534698486328125,0.4731602072715759,0.4516167938709259,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6937858462333679,0.2479768693447113,1.1374002695083618,284.9923095703125,284.95001220703125,299.79656982421875,295.9795227050781,297.8683166503906,297.2007751464844,284.9915466308594,1.0,0.6823830604553223,0.3456479012966156,0.3456479012966156,1.0,1.0,-3.5785434246063232,0.916408360004425,2.662135124206543,0.1085675954818725,0.9234382510185242,0.9234382510185242,0.0,223.1873321533203,198.0,69470.0234375,0.0,3978.177734375,1.0,278.4413452148437,283.0298767089844,298.9612121582031,303.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,33693.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653799891471863,1.0,0.0,0.0,3.619258403778076,3.619281768798828,8.740423140807252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6845703125,0.0,1482.12158203125,1895.4371337890625,0.0,3079.47021484375,0.896760106086731,1.0,0.0,3.0,1.0,0.0
18031320,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.7928091287612915,0.3749655187129974,0.3413241505622864,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9241045713424684,0.5969782471656799,0.5678158402442932,297.332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.9719220995903016,0.6878917217254639,0.481506735086441,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8534698486328125,0.4731602072715759,0.4516167938709259,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6937858462333679,0.2479768693447113,1.1374002695083618,284.9923095703125,284.95001220703125,299.79656982421875,295.9795227050781,297.8683166503906,297.2007751464844,284.9915466308594,1.0,0.6823830604553223,0.3456479012966156,0.3456479012966156,1.0,1.0,-3.5785434246063232,0.916408360004425,2.662135124206543,0.1085675954818725,0.9234382510185242,0.9234382510185242,0.0,223.1873321533203,198.0,69470.0234375,0.0,3978.177734375,1.0,278.4413452148437,283.0298767089844,298.9612121582031,303.41619873046875,293.1499938964844,293.1499938964844,278.1499938964844,33693.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653799891471863,1.0,0.0,0.0,3.619258403778076,3.619281768798828,8.740423140807252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11438.6845703125,0.0,1482.12158203125,1895.4371337890625,0.0,3079.47021484375,0.896760106086731,1.0,0.0,3.0,1.0,0.0
18031380,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8035463690757751,0.3739979565143585,0.3402091860771179,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9382902979850768,0.595270037651062,0.5659680366516113,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9851007461547852,0.6896612048149109,0.4825711548328399,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8648479580879211,0.4723924696445465,0.4506179392337799,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7039591670036316,0.2479742765426635,1.1357581615447998,284.9118347167969,284.95001220703125,299.8275146484375,295.9927673339844,297.87322998046875,297.1976013183594,284.9118957519531,1.0,0.6758139133453369,0.3454481959342956,0.3454481959342956,1.0,1.0,-3.5730907917022705,0.9140896201133728,2.659001111984253,0.1077461987733841,0.8465121388435364,0.8465121388435364,0.0,211.56411743164065,186.0,69962.2421875,0.0,3893.1875,1.0,278.1585693359375,282.92828369140625,299.0047302246094,303.5697326660156,293.1499938964844,293.1499938964844,278.45001220703125,38271.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711175918579102,1.0,0.0,0.0,3.5060293674468994,3.5060524940490723,8.20208754248597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.4990234375,0.0,1395.14404296875,1895.4371337890625,0.0,3133.293701171875,0.8752071857452393,1.0,0.0,3.0,1.0,0.0
18031440,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8035463690757751,0.3739979565143585,0.3402091860771179,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.9382902979850768,0.595270037651062,0.5659680366516113,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9851007461547852,0.6896612048149109,0.4825711548328399,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9118347167969,0.8648479580879211,0.4723924696445465,0.4506179392337799,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.7039591670036316,0.2479742765426635,1.1357581615447998,284.9118347167969,284.95001220703125,299.8275146484375,295.9927673339844,297.87322998046875,297.1976013183594,284.9118957519531,1.0,0.6758139133453369,0.3454481959342956,0.3454481959342956,1.0,1.0,-3.5730907917022705,0.9140896201133728,2.659001111984253,0.1077461987733841,0.8465121388435364,0.8465121388435364,0.0,211.56411743164065,186.0,69962.2421875,0.0,3893.1875,1.0,278.1585693359375,282.92828369140625,299.0047302246094,303.5697326660156,293.1499938964844,293.1499938964844,278.45001220703125,38271.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711175918579102,1.0,0.0,0.0,3.5060293674468994,3.5060524940490723,8.20208754248597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10304.4990234375,0.0,1395.14404296875,1895.4371337890625,0.0,3133.293701171875,0.8752071857452393,1.0,0.0,3.0,1.0,0.0
18031500,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8095034956932068,0.3739147484302521,0.339712917804718,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9460855722427368,0.5948232412338257,0.5650969743728638,297.3306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9917020797729492,0.6911039352416992,0.4831848740577698,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8713163733482361,0.4723266661167145,0.4501446783542633,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.709553062915802,0.2481333464384079,1.1348930597305298,285.0126647949219,284.95001220703125,299.8412780761719,295.9982604980469,297.8782653808594,297.1999816894531,285.01226806640625,1.0,0.6724833250045776,0.3453483581542969,0.3453483581542969,1.0,1.0,-3.5705678462982178,0.9129983186721802,2.657569646835327,0.1072317212820053,0.9185793399810792,0.9185793399810792,0.0,205.59817504882807,186.0,69219.046875,0.0,3850.374755859375,1.0,278.3982849121094,283.04510498046875,298.9683837890625,303.36767578125,293.1499938964844,293.1499938964844,278.45001220703125,33907.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657978177070618,1.0,0.0,0.0,3.5577261447906494,3.557749032974243,8.445751973340521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10636.29296875,0.0,1417.6519775390625,1895.4371337890625,0.0,3083.3896484375,0.8846681714057922,1.0,0.0,3.0,1.0,0.0
18031560,297.1009216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8161583542823792,0.3738941550254822,0.3394812047481537,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908447265625,0.9548154473304749,0.5944578051567078,0.5645236968994141,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.9985713958740234,0.6926000714302063,0.4840010106563568,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8788633942604065,0.4723448753356933,0.4499193429946899,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.7157056927680969,0.248366966843605,1.1347191333770752,284.99090576171875,284.95001220703125,299.853759765625,296.0029296875,297.8835754394531,297.20318603515625,284.9897155761719,1.0,0.6692546606063843,0.3452537059783935,0.3452537059783935,1.0,1.0,-3.569979667663574,0.912511706352234,2.65746808052063,0.1069664433598518,0.9213076829910278,0.9213076829910278,0.0,199.369140625,189.0,69377.890625,0.0,3811.033447265625,1.0,278.442138671875,283.02911376953125,298.9849548339844,303.436279296875,293.1499938964844,293.1499938964844,278.1499938964844,33635.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644277453422546,1.0,0.0,0.0,3.6161375045776367,3.6161608695983887,8.725356792638195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11433.9365234375,0.0,1478.2928466796875,1895.4371337890625,0.0,3070.537353515625,0.8957463502883911,1.0,0.0,3.0,1.0,0.0
18031620,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8161340355873108,0.3728605806827545,0.3387661278247833,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9546436667442322,0.5926960706710815,0.563106119632721,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6953495144844055,0.484994113445282,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8790852427482605,0.4715214967727661,0.4493473470211029,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7162558436393738,0.2483187615871429,1.1351243257522583,284.9092712402344,284.95001220703125,299.8746643066406,296.0096435546875,297.8871459960937,297.2024230957031,284.90802001953125,1.0,0.665661096572876,0.3450644016265869,0.3450644016265869,1.0,1.0,-3.547307252883911,0.9047921895980836,2.642514944076538,0.1083709448575973,0.8425906300544739,0.8425906300544739,0.0,198.0880126953125,192.0,69665.2109375,0.0,3768.488525390625,1.0,278.1585998535156,282.9271850585937,299.0220947265625,303.5777282714844,293.1499938964844,293.1499938964844,278.45001220703125,38441.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703135848045349,1.0,0.0,0.0,3.494755268096924,3.4947781562805176,8.149422114911431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.3564453125,0.0,1384.70556640625,1895.4371337890625,0.0,3125.752197265625,0.8728298544883728,1.0,0.0,3.0,1.0,0.0
18031680,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8161340355873108,0.3728605806827545,0.3387661278247833,297.0412902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9546436667442322,0.5926960706710815,0.563106119632721,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.6953495144844055,0.484994113445282,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.8790852427482605,0.4715214967727661,0.4493473470211029,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.7162558436393738,0.2483187615871429,1.1351243257522583,284.9092712402344,284.95001220703125,299.8746643066406,296.0096435546875,297.8871459960937,297.2024230957031,284.90802001953125,1.0,0.665661096572876,0.3450644016265869,0.3450644016265869,1.0,1.0,-3.547307252883911,0.9047921895980836,2.642514944076538,0.1083709448575973,0.8425906300544739,0.8425906300544739,0.0,198.0880126953125,192.0,69665.2109375,0.0,3768.488525390625,1.0,278.1585998535156,282.9271850585937,299.0220947265625,303.5777282714844,293.1499938964844,293.1499938964844,278.45001220703125,38441.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703135848045349,1.0,0.0,0.0,3.494755268096924,3.4947781562805176,8.149422114911431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10276.3564453125,0.0,1384.70556640625,1895.4371337890625,0.0,3125.752197265625,0.8728298544883728,1.0,0.0,3.0,1.0,0.0
18031740,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8204519152641296,0.3727074265480041,0.3382799923419952,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9601070284843444,0.5918559432029724,0.5619343519210815,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6995951533317566,0.4772192537784576,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8842577338218689,0.4714393317699432,0.4489152133464813,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.720475435256958,0.2486950159072876,1.1354137659072876,284.9901733398437,284.95001220703125,299.8895263671875,296.0125427246094,297.8985900878906,297.2128601074219,284.989501953125,1.0,0.6653080582618713,0.3448750972747803,0.3448750972747803,1.0,1.0,-3.55700945854187,0.9073247909545898,2.6496846675872803,0.1049577593803405,0.9175180792808532,0.9175180792808532,0.0,194.1781005859375,195.0,69144.7421875,0.0,3746.670166015625,1.0,278.4411926269531,283.0311889648437,298.99566650390625,303.43438720703125,293.1499938964844,293.1499938964844,278.1499938964844,33785.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637060523033142,1.0,0.0,0.0,3.6011202335357666,3.6011433601379395,8.653037184558343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.3388671875,0.0,1463.1201171875,1895.4371337890625,0.0,3063.76708984375,0.8927230834960938,1.0,0.0,3.0,1.0,0.0
18031800,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8204519152641296,0.3727074265480041,0.3382799923419952,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9601070284843444,0.5918559432029724,0.5619343519210815,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.9990000128746032,0.6995951533317566,0.4772192537784576,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8842577338218689,0.4714393317699432,0.4489152133464813,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9904479980469,0.720475435256958,0.2486950159072876,1.1354137659072876,284.9901733398437,284.95001220703125,299.8895263671875,296.0125427246094,297.8985900878906,297.2128601074219,284.989501953125,1.0,0.6653080582618713,0.3448750972747803,0.3448750972747803,1.0,1.0,-3.55700945854187,0.9073247909545898,2.6496846675872803,0.1049577593803405,0.9175180792808532,0.9175180792808532,0.0,194.1781005859375,195.0,69144.7421875,0.0,3746.670166015625,1.0,278.4411926269531,283.0311889648437,298.99566650390625,303.43438720703125,293.1499938964844,293.1499938964844,278.1499938964844,33785.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637060523033142,1.0,0.0,0.0,3.6011202335357666,3.6011433601379395,8.653037184558343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11395.3388671875,0.0,1463.1201171875,1895.4371337890625,0.0,3063.76708984375,0.8927230834960938,1.0,0.0,3.0,1.0,0.0
18031860,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8191761374473572,0.3716678619384765,0.3375473618507385,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.95831960439682,0.590112566947937,0.5605205297470093,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7024117708206177,0.478553831577301,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8830254077911377,0.4706172943115234,0.4483357965946197,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7199252843856812,0.2486483603715896,1.1358340978622437,284.9140014648437,284.95001220703125,299.8976745605469,296.01123046875,297.8996887207031,297.2120361328125,284.9140319824219,1.0,0.6655021905899048,0.3447326123714447,0.3447326123714447,1.0,1.0,-3.555842161178589,0.9065037965774536,2.649338483810425,0.1045411080121994,0.8437215685844421,0.8437215685844421,0.0,194.7577514648437,198.0,69653.2890625,0.0,3747.270263671875,1.0,278.1587219238281,282.93292236328125,299.0253601074219,303.5732421875,293.1499938964844,293.1499938964844,278.45001220703125,38208.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869850218296051,1.0,0.0,0.0,3.487416505813598,3.4874393939971924,8.115231935335032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.3193359375,0.0,1375.486572265625,1895.4371337890625,0.0,3121.405517578125,0.871056318283081,1.0,0.0,3.0,1.0,0.0
18031920,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8191761374473572,0.3716678619384765,0.3375473618507385,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.95831960439682,0.590112566947937,0.5605205297470093,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9990000128746032,0.7024117708206177,0.478553831577301,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8830254077911377,0.4706172943115234,0.4483357965946197,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139709472656,0.7199252843856812,0.2486483603715896,1.1358340978622437,284.9140014648437,284.95001220703125,299.8976745605469,296.01123046875,297.8996887207031,297.2120361328125,284.9140319824219,1.0,0.6655021905899048,0.3447326123714447,0.3447326123714447,1.0,1.0,-3.555842161178589,0.9065037965774536,2.649338483810425,0.1045411080121994,0.8437215685844421,0.8437215685844421,0.0,194.7577514648437,198.0,69653.2890625,0.0,3747.270263671875,1.0,278.1587219238281,282.93292236328125,299.0253601074219,303.5732421875,293.1499938964844,293.1499938964844,278.45001220703125,38208.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.869850218296051,1.0,0.0,0.0,3.487416505813598,3.4874393939971924,8.115231935335032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10269.3193359375,0.0,1375.486572265625,1895.4371337890625,0.0,3121.405517578125,0.871056318283081,1.0,0.0,3.0,1.0,0.0
18031980,297.1015014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.8178086280822754,0.3714668154716491,0.3372264206409454,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.956294596195221,0.5893288254737854,0.5596201419830322,297.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9990000128746032,0.7052640914916992,0.4806419909000397,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.8815463185310364,0.4704936146736145,0.4480840563774109,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.7191072106361389,0.2489087283611297,1.1366989612579346,284.9955444335937,284.95001220703125,299.8988037109375,296.0062561035156,297.9028625488281,297.2161865234375,284.99481201171875,1.0,0.6663272976875305,0.3446072041988373,0.3446072041988373,1.0,1.0,-3.557616233825684,0.906646728515625,2.6509695053100586,0.1043168008327484,0.917589008808136,0.917589008808136,0.0,195.8243408203125,198.0,69091.9453125,0.0,3758.205810546875,1.0,278.4365234375,283.0349426269531,298.9879455566406,303.4167175292969,293.1499938964844,293.1499938964844,278.45001220703125,33512.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8638771772384644,1.0,0.0,0.0,3.591012477874756,3.5910353660583496,8.604529284639284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10704.060546875,0.0,1450.217529296875,1895.4371337890625,0.0,3065.372802734375,0.8901078104972839,1.0,0.0,3.0,1.0,0.0
18032040,297.1017761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8176305294036865,0.3714194595813751,0.3372117280960083,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.9560205936431884,0.5892058610916138,0.5595328211784363,297.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.9990000128746032,0.7056113481521606,0.4809526801109314,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.8813505172729492,0.4704672396183014,0.4480815827846527,297.15850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7190031409263611,0.2489427775144577,1.13691508769989,284.9927062988281,284.95001220703125,299.89849853515625,296.0052795410156,297.9029846191406,297.21649169921875,284.99200439453125,1.0,0.6664852499961853,0.3445900976657867,0.3445900976657867,1.0,1.0,-3.558124303817749,0.9067471027374268,2.6513772010803223,0.1043179258704185,0.9192169904708862,0.9192169904708862,0.0,195.99539184570312,201.0,69132.3515625,0.0,3760.520263671875,1.0,278.441162109375,283.03271484375,298.9916687011719,303.4303894042969,293.1499938964844,293.1499938964844,278.1499938964844,33624.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863961935043335,1.0,0.0,0.0,3.5992472171783447,3.5992703437805176,8.644038302918489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11391.9443359375,0.0,1459.9083251953125,1895.4371337890625,0.0,3066.167724609375,0.892214834690094,1.0,0.0,3.0,1.0,0.0
18032100,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8164932131767273,0.3708758056163788,0.3369789123535156,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9544154405593872,0.5883319973945618,0.5589884519577026,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.9990000128746032,0.70651775598526,0.4827389121055603,297.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.8801376223564148,0.4700620770454407,0.4479305744171142,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7182700634002686,0.2489164471626281,1.1374831199645996,284.8793334960937,284.95001220703125,299.8959350585937,296.00048828125,297.9002685546875,297.2138977050781,284.880126953125,1.0,0.6671914458274841,0.3445188701152801,0.3445188701152801,1.0,1.0,-3.559842824935913,0.9070423245429992,2.6528005599975586,0.1043171659111976,0.8381240367889404,0.8381240367889404,0.0,196.9249725341797,201.0,69882.078125,0.0,3770.485595703125,1.0,278.1995544433594,282.90447998046875,299.0310363769531,303.6408996582031,293.1499938964844,293.1499938964844,278.1499938964844,38326.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8694885969161987,1.0,0.0,0.0,3.5503416061401367,3.5503649711608887,8.410727332375245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11024.287109375,0.0,1442.0228271484375,1895.4371337890625,0.0,3118.01318359375,0.8825258016586304,1.0,0.0,3.0,1.0,0.0
18032160,297.0967102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8147379755973816,0.3702959716320038,0.3364654183387756,297.0419616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9520750045776368,0.5874061584472656,0.5581310391426086,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.9990000128746032,0.7071858644485474,0.4852714240550995,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.878298282623291,0.4695960581302643,0.4475181698799133,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.717032790184021,0.2488238513469696,1.1373074054718018,284.9151306152344,284.95001220703125,299.8912658691406,295.9943542480469,297.8958740234375,297.2098999023437,284.9156188964844,1.0,0.6679170727729797,0.3443949520587921,0.3443949520587921,1.0,1.0,-3.560533046722412,0.9068674445152284,2.653665542602539,0.1040447652339935,0.84530109167099,0.84530109167099,0.0,198.16270446777344,204.0,69666.3125,0.0,3779.75,1.0,278.158447265625,282.9332580566406,299.0121154785156,303.5635681152344,293.1499938964844,293.1499938964844,278.45001220703125,38238.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708001375198364,1.0,0.0,0.0,3.4872992038726807,3.4873220920562744,8.11468567007978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10266.666015625,0.0,1375.5831298828125,1895.4371337890625,0.0,3130.31640625,0.8711714148521423,1.0,0.0,3.0,1.0,0.0
18032220,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8121302127838135,0.3699653744697571,0.3360845744609833,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9483526349067688,0.5864397287368774,0.5571181178092957,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.7092997431755066,0.4895720481872558,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8754973411560059,0.4693986773490906,0.4472506642341614,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.715173065662384,0.2490439414978027,1.1382157802581787,284.9921264648437,284.95001220703125,299.87530517578125,295.97802734375,297.8913269042969,297.2098083496094,284.9913330078125,1.0,0.6696498394012451,0.3441471457481384,0.3441471457481384,1.0,1.0,-3.564795970916748,0.907379984855652,2.6574161052703857,0.1036314368247985,0.9197235107421876,0.9197235107421876,0.0,200.41915893554688,207.0,69157.3125,0.0,3804.237548828125,1.0,278.4411926269531,283.031005859375,298.96710205078125,303.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,33623.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654295206069946,1.0,0.0,0.0,3.602020740509033,3.602043867111206,8.657365242470405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.6142578125,0.0,1462.8958740234375,1895.4371337890625,0.0,3079.93505859375,0.8927721977233887,1.0,0.0,3.0,1.0,0.0
18032280,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8121302127838135,0.3699653744697571,0.3360845744609833,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9483526349067688,0.5864397287368774,0.5571181178092957,297.348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.9990000128746032,0.7092997431755066,0.4895720481872558,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8754973411560059,0.4693986773490906,0.4472506642341614,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.715173065662384,0.2490439414978027,1.1382157802581787,284.9921264648437,284.95001220703125,299.87530517578125,295.97802734375,297.8913269042969,297.2098083496094,284.9913330078125,1.0,0.6696498394012451,0.3441471457481384,0.3441471457481384,1.0,1.0,-3.564795970916748,0.907379984855652,2.6574161052703857,0.1036314368247985,0.9197235107421876,0.9197235107421876,0.0,200.41915893554688,207.0,69157.3125,0.0,3804.237548828125,1.0,278.4411926269531,283.031005859375,298.96710205078125,303.410400390625,293.1499938964844,293.1499938964844,278.1499938964844,33623.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654295206069946,1.0,0.0,0.0,3.602020740509033,3.602043867111206,8.657365242470405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11389.6142578125,0.0,1462.8958740234375,1895.4371337890625,0.0,3079.93505859375,0.8927721977233887,1.0,0.0,3.0,1.0,0.0
18032340,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.808472216129303,0.3687689900398254,0.3352924287319183,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9434035420417786,0.5845872759819031,0.5556873083114624,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.7099522948265076,0.4948058128356933,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8717580437660217,0.4684865772724151,0.4466700851917267,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7125334739685059,0.2488569319248199,1.1384106874465942,284.9132995605469,284.95001220703125,299.8500061035156,295.9559326171875,297.87713623046875,297.2000732421875,284.9132995605469,1.0,0.6715075969696045,0.3438993394374847,0.3438993394374847,1.0,1.0,-3.567960262298584,0.9075506329536438,2.660409688949585,0.1032331511378288,0.8444861173629761,0.8444861173629761,0.0,203.2813262939453,210.0,69680.546875,0.0,3829.676025390625,1.0,278.15869140625,282.9302978515625,298.97540283203125,303.5304870605469,293.1499938964844,293.1499938964844,278.45001220703125,38177.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726474046707153,1.0,0.0,0.0,3.490668535232544,3.4906914234161377,8.130374453685363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.85546875,0.0,1378.6041259765625,1895.4371337890625,0.0,3147.6435546875,0.8717329502105713,1.0,0.0,3.0,1.0,0.0
18032400,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.808472216129303,0.3687689900398254,0.3352924287319183,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9434035420417786,0.5845872759819031,0.5556873083114624,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.9990000128746032,0.7099522948265076,0.4948058128356933,297.1082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8717580437660217,0.4684865772724151,0.4466700851917267,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91326904296875,0.7125334739685059,0.2488569319248199,1.1384106874465942,284.9132995605469,284.95001220703125,299.8500061035156,295.9559326171875,297.87713623046875,297.2000732421875,284.9132995605469,1.0,0.6715075969696045,0.3438993394374847,0.3438993394374847,1.0,1.0,-3.567960262298584,0.9075506329536438,2.660409688949585,0.1032331511378288,0.8444861173629761,0.8444861173629761,0.0,203.2813262939453,210.0,69680.546875,0.0,3829.676025390625,1.0,278.15869140625,282.9302978515625,298.97540283203125,303.5304870605469,293.1499938964844,293.1499938964844,278.45001220703125,38177.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726474046707153,1.0,0.0,0.0,3.490668535232544,3.4906914234161377,8.130374453685363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10260.85546875,0.0,1378.6041259765625,1895.4371337890625,0.0,3147.6435546875,0.8717329502105713,1.0,0.0,3.0,1.0,0.0
18032460,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8046166896820068,0.3681878745555877,0.3347914516925812,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9381415247917176,0.5833826661109924,0.5545635223388672,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.998130977153778,0.7114427089691162,0.4975098967552185,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8678309917449951,0.468063622713089,0.446303129196167,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7095510363578796,0.2488247156143188,1.1387234926223757,284.9892578125,284.95001220703125,299.8191223144531,295.93084716796875,297.8664245605469,297.1970520019531,284.9884033203125,1.0,0.6732520461082458,0.3436293601989746,0.3436293601989746,1.0,1.0,-3.56918740272522,0.9070633053779602,2.6621241569519043,0.1025460064411163,0.916865050792694,0.916865050792694,0.0,206.4196929931641,213.0,69063.2578125,0.0,3851.931396484375,1.0,278.4411926269531,283.0289611816406,298.9200744628906,303.3610534667969,293.1499938964844,293.1499938964844,278.1499938964844,33744.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673639297485352,1.0,0.0,0.0,3.598649978637696,3.598673105239868,8.641168847134395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.08984375,0.0,1460.1480712890625,1895.4371337890625,0.0,3098.08203125,0.8921377658843994,1.0,0.0,3.0,1.0,0.0
18032520,297.0957336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8046166896820068,0.3681878745555877,0.3347914516925812,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.9381415247917176,0.5833826661109924,0.5545635223388672,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.998130977153778,0.7114427089691162,0.4975098967552185,297.1093139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.8678309917449951,0.468063622713089,0.446303129196167,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896240234375,0.7095510363578796,0.2488247156143188,1.1387234926223757,284.9892578125,284.95001220703125,299.8191223144531,295.93084716796875,297.8664245605469,297.1970520019531,284.9884033203125,1.0,0.6732520461082458,0.3436293601989746,0.3436293601989746,1.0,1.0,-3.56918740272522,0.9070633053779602,2.6621241569519043,0.1025460064411163,0.916865050792694,0.916865050792694,0.0,206.4196929931641,213.0,69063.2578125,0.0,3851.931396484375,1.0,278.4411926269531,283.0289611816406,298.9200744628906,303.3610534667969,293.1499938964844,293.1499938964844,278.1499938964844,33744.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673639297485352,1.0,0.0,0.0,3.598649978637696,3.598673105239868,8.641168847134395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11361.08984375,0.0,1460.1480712890625,1895.4371337890625,0.0,3098.08203125,0.8921377658843994,1.0,0.0,3.0,1.0,0.0
18032580,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7989985942840576,0.3665309250354767,0.3336855471134186,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9307876825332642,0.5810622572898865,0.552803099155426,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9942564964294434,0.7120084166526794,0.498170256614685,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8623074293136597,0.4666807055473327,0.4453930258750915,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7049567699432373,0.2481157332658767,1.137143850326538,284.909423828125,284.95001220703125,299.7869873046875,295.90594482421875,297.8487854003906,297.185546875,284.9093017578125,1.0,0.6745262145996094,0.3433593809604645,0.3433593809604645,1.0,1.0,-3.563556432723999,0.904478132724762,2.659078359603882,0.1013919115066528,0.8387201428413391,0.8387201428413391,0.0,210.4688415527344,216.0,69379.5703125,0.0,3862.272705078125,1.0,278.1587829589844,282.9302062988281,298.9225769042969,303.4621276855469,293.1499938964844,293.1499938964844,278.45001220703125,38471.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740237951278687,1.0,0.0,0.0,3.475645065307617,3.475667715072632,8.060540039878106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.4736328125,0.0,1365.3148193359375,1895.4371337890625,0.0,3160.552001953125,0.8686155080795288,1.0,0.0,3.0,1.0,0.0
