time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18032640,297.08612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7989985942840576,0.3665309250354767,0.3336855471134186,297.0329284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9307876825332642,0.5810622572898865,0.552803099155426,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9942564964294434,0.7120084166526794,0.498170256614685,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8623074293136597,0.4666807055473327,0.4453930258750915,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7049567699432373,0.2481157332658767,1.137143850326538,284.909423828125,284.95001220703125,299.7869873046875,295.90594482421875,297.8487854003906,297.185546875,284.9093017578125,1.0,0.6745262145996094,0.3433593809604645,0.3433593809604645,1.0,1.0,-3.563556432723999,0.904478132724762,2.659078359603882,0.1013919115066528,0.8387201428413391,0.8387201428413391,0.0,210.4688415527344,216.0,69379.5703125,0.0,3862.272705078125,1.0,278.1587829589844,282.9302062988281,298.9225769042969,303.4621276855469,293.1499938964844,293.1499938964844,278.45001220703125,38471.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740237951278687,1.0,0.0,0.0,3.475645065307617,3.475667715072632,8.060540039878106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.4736328125,0.0,1365.3148193359375,1895.4371337890625,0.0,3160.552001953125,0.8686155080795288,1.0,0.0,3.0,1.0,0.0
18032700,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7964655160903931,0.3660387396812439,0.3331391811370849,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9274471998214722,0.5802359580993652,0.5519118905067444,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9925478100776672,0.7128596901893616,0.4986090064048767,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8598260879516602,0.4662370383739471,0.4448980689048767,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7028021812438965,0.2478465139865875,1.13593852519989,285.00738525390625,284.95001220703125,299.7704772949219,295.8935241699219,297.8427734375,297.1836853027344,285.0066223144531,1.0,0.6750218272209167,0.3432243764400482,0.3432243764400482,1.0,1.0,-3.5603041648864746,0.9030582904815674,2.6572458744049072,0.100659504532814,0.9076563715934752,0.9076563715934752,0.0,212.273193359375,216.0,68571.34375,0.0,3864.99462890625,1.0,278.3974609375,283.0451965332031,298.8673095703125,303.23638916015625,293.1499938964844,293.1499938964844,278.45001220703125,34069.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690214157104492,1.0,0.0,0.0,3.524073600769043,3.5240960121154785,8.286731372209033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7490234375,0.0,1383.5860595703125,1895.4371337890625,0.0,3113.630859375,0.8772934079170227,1.0,0.0,3.0,1.0,0.0
18032760,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.7945690155029297,0.3655730187892914,0.3328161239624023,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.9248701333999634,0.5794490575790405,0.5512687563896179,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.9913591146469116,0.7137089967727661,0.4992924630641937,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.8579525351524353,0.4658339619636535,0.4446037113666534,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.7011585831642151,0.247607871890068,1.1352049112319946,284.98345947265625,284.95001220703125,299.7536926269531,295.88116455078125,297.8373107910156,297.1824035644531,284.9823303222656,1.0,0.6755712628364563,0.3431502878665924,0.3431502878665924,1.0,1.0,-3.5587270259857178,0.9023286700248718,2.6563985347747803,0.1002946197986602,0.906643271446228,0.906643271446228,0.0,213.7580718994141,219.0,68628.9140625,0.0,3870.016845703125,1.0,278.4418029785156,283.0290222167969,298.86590576171875,303.2801513671875,293.1499938964844,293.1499938964844,278.1499938964844,33933.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678712844848633,1.0,0.0,0.0,3.576542854309082,3.576565742492676,8.535326969649759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11277.732421875,0.0,1437.817626953125,1895.4371337890625,0.0,3102.84130859375,0.8870532512664795,1.0,0.0,3.0,1.0,0.0
18032820,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7893065810203552,0.3637316823005676,0.3315097391605377,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9180623292922974,0.5769150853157043,0.5492684245109558,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9875742197036744,0.7140963673591614,0.4998772740364074,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8529102206230164,0.464212954044342,0.4434300363063812,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6966675519943237,0.2466179728507995,1.132158875465393,284.90972900390625,284.95001220703125,299.7193298339844,295.85650634765625,297.819091796875,297.17059326171875,284.9096984863281,1.0,0.676347553730011,0.343002051115036,0.343002051115036,1.0,1.0,-3.5503852367401123,0.8993080258369446,2.6510772705078125,0.099284179508686,0.8317233324050903,0.8317233324050903,0.0,217.48760986328125,222.0,68838.125,0.0,3871.47119140625,1.0,278.1590270996094,282.9375305175781,298.8703918457031,303.3750915527344,293.1499938964844,293.1499938964844,278.45001220703125,38619.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739956617355347,1.0,0.0,0.0,3.443171739578247,3.4431943893432617,7.910623480711365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.6171875,0.0,1333.4967041015625,1895.4371337890625,0.0,3160.288330078125,0.8615707159042358,1.0,0.0,3.0,1.0,0.0
18032880,297.0746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.7893065810203552,0.3637316823005676,0.3315097391605377,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9180623292922974,0.5769150853157043,0.5492684245109558,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9875742197036744,0.7140963673591614,0.4998772740364074,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8529102206230164,0.464212954044342,0.4434300363063812,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.6966675519943237,0.2466179728507995,1.132158875465393,284.90972900390625,284.95001220703125,299.7193298339844,295.85650634765625,297.819091796875,297.17059326171875,284.9096984863281,1.0,0.676347553730011,0.343002051115036,0.343002051115036,1.0,1.0,-3.5503852367401123,0.8993080258369446,2.6510772705078125,0.099284179508686,0.8317233324050903,0.8317233324050903,0.0,217.48760986328125,222.0,68838.125,0.0,3871.47119140625,1.0,278.1590270996094,282.9375305175781,298.8703918457031,303.3750915527344,293.1499938964844,293.1499938964844,278.45001220703125,38619.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739956617355347,1.0,0.0,0.0,3.443171739578247,3.4431943893432617,7.910623480711365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.6171875,0.0,1333.4967041015625,1895.4371337890625,0.0,3160.288330078125,0.8615707159042358,1.0,0.0,3.0,1.0,0.0
18032940,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7851638197898865,0.3626114130020141,0.3304970264434814,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9126929044723512,0.5751173496246338,0.5475626587867737,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9847066402435304,0.715511679649353,0.5008130073547363,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8489291071891785,0.463175505399704,0.4424568712711334,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6929861307144165,0.2459013015031814,1.129223108291626,284.9822082519531,284.95001220703125,299.6839904785156,295.8319702148437,297.806884765625,297.16705322265625,284.9815673828125,1.0,0.6770190000534058,0.3428538143634796,0.3428538143634796,1.0,1.0,-3.5435328483581543,0.8967498540878296,2.6467831134796143,0.098223753273487,0.8977420330047607,0.8977420330047607,0.0,220.5341186523437,225.0,68057.6328125,0.0,3872.56005859375,1.0,278.44073486328125,283.03570556640625,298.81561279296875,303.1929626464844,293.1499938964844,293.1499938964844,278.75,34118.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675466179847717,1.0,0.0,0.0,3.5402841567993164,3.540306806564331,8.363143706446863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.107421875,0.0,1400.8382568359375,1895.4371337890625,0.0,3099.7958984375,0.8792986273765564,1.0,0.0,3.0,1.0,0.0
18033000,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.7851638197898865,0.3626114130020141,0.3304970264434814,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.982177734375,0.9126929044723512,0.5751173496246338,0.5475626587867737,297.284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.9847066402435304,0.715511679649353,0.5008130073547363,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.98223876953125,0.8489291071891785,0.463175505399704,0.4424568712711334,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9824523925781,0.6929861307144165,0.2459013015031814,1.129223108291626,284.9822082519531,284.95001220703125,299.6839904785156,295.8319702148437,297.806884765625,297.16705322265625,284.9815673828125,1.0,0.6770190000534058,0.3428538143634796,0.3428538143634796,1.0,1.0,-3.5435328483581543,0.8967498540878296,2.6467831134796143,0.098223753273487,0.8977420330047607,0.8977420330047607,0.0,220.5341186523437,225.0,68057.6328125,0.0,3872.56005859375,1.0,278.44073486328125,283.03570556640625,298.81561279296875,303.1929626464844,293.1499938964844,293.1499938964844,278.75,34118.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675466179847717,1.0,0.0,0.0,3.5402841567993164,3.540306806564331,8.363143706446863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.107421875,0.0,1400.8382568359375,1895.4371337890625,0.0,3099.7958984375,0.8792986273765564,1.0,0.0,3.0,1.0,0.0
18033060,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7815910577774048,0.3615743517875671,0.3296869397163391,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9081254601478576,0.5734438896179199,0.5461109280586243,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9822598695755004,0.7169830799102783,0.501926600933075,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8455219864845276,0.4622661769390106,0.4417146444320678,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6898121237754822,0.2452788054943084,1.1269676685333252,285.0228271484375,284.95001220703125,299.64776611328125,295.8075561523437,297.7957458496094,297.1649780273437,285.0196838378906,1.0,0.6778110861778259,0.3427830338478088,0.3427830338478088,1.0,1.0,-3.5385451316833496,0.8949956297874451,2.64354944229126,0.0976140648126602,0.9803158044815063,0.9803158044815063,0.0,223.35533142089844,228.0,67625.6796875,0.0,3876.987060546875,1.0,278.7423095703125,283.1022033691406,298.7989501953125,303.13299560546875,293.1499938964844,293.1499938964844,278.45001220703125,31852.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636912703514099,1.0,0.0,0.0,3.7113969326019287,3.711420774459839,9.191113008455432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.6181640625,0.0,1571.00390625,1895.4371337890625,0.0,3063.62841796875,0.9158164262771606,1.0,0.0,3.0,1.0,0.0
18033120,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.7815910577774048,0.3615743517875671,0.3296869397163391,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9081254601478576,0.5734438896179199,0.5461109280586243,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9822598695755004,0.7169830799102783,0.501926600933075,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8455219864845276,0.4622661769390106,0.4417146444320678,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.6898121237754822,0.2452788054943084,1.1269676685333252,285.0228271484375,284.95001220703125,299.64776611328125,295.8075561523437,297.7957458496094,297.1649780273437,285.0196838378906,1.0,0.6778110861778259,0.3427830338478088,0.3427830338478088,1.0,1.0,-3.5385451316833496,0.8949956297874451,2.64354944229126,0.0976140648126602,0.9803158044815063,0.9803158044815063,0.0,223.35533142089844,228.0,67625.6796875,0.0,3876.987060546875,1.0,278.7423095703125,283.1022033691406,298.7989501953125,303.13299560546875,293.1499938964844,293.1499938964844,278.45001220703125,31852.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636912703514099,1.0,0.0,0.0,3.7113969326019287,3.711420774459839,9.191113008455432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11074.6181640625,0.0,1571.00390625,1895.4371337890625,0.0,3063.62841796875,0.9158164262771606,1.0,0.0,3.0,1.0,0.0
18033180,297.0592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7764183282852173,0.359301894903183,0.3281091749668121,297.0058288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.902090072631836,0.5704770684242249,0.5438383221626282,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.97806316614151,0.7165690660476685,0.5020732283592224,297.0730895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8407214283943176,0.4602464139461517,0.4402821660041809,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.6853178143501282,0.2439765483140945,1.1228787899017334,284.8882751464844,284.95001220703125,299.6122131347656,295.7842102050781,297.7750549316406,297.15008544921875,284.8893127441406,1.0,0.6782346367835999,0.3427151143550873,0.3427151143550873,1.0,1.0,-3.527461528778076,0.8913924694061279,2.636069059371948,0.0966804772615432,0.8674073219299316,0.8674073219299316,0.0,227.0821075439453,228.0,68155.4765625,0.0,3871.427734375,1.0,278.45849609375,282.9557800292969,298.8118896484375,303.2728271484375,293.1499938964844,293.1499938964844,278.45001220703125,38385.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726001977920532,1.0,0.0,0.0,3.620930433273315,3.6209545135498047,8.748501159061561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10565.4130859375,0.0,1518.7723388671875,1895.4371337890625,0.0,3147.200439453125,0.9005088210105896,1.0,0.0,3.0,1.0,0.0
18033240,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.7761780023574829,0.3592129647731781,0.3280274569988251,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.9018195867538452,0.5703572630882263,0.5437244176864624,297.26177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9778605699539183,0.7165635824203491,0.502063512802124,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8404991030693054,0.4601633250713348,0.4402049779891968,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.6851057410240173,0.243919163942337,1.122647762298584,284.8895263671875,284.95001220703125,299.6107177734375,295.78326416015625,297.77423095703125,297.1495666503906,284.8904113769531,1.0,0.6782388091087341,0.3427122831344604,0.3427122831344604,1.0,1.0,-3.526843547821045,0.8911950588226318,2.635648488998413,0.0966200530529022,0.8666160106658936,0.8666160106658936,0.0,227.24710083007807,231.0,68131.4765625,0.0,3870.86083984375,1.0,278.4573669433594,282.9569396972656,298.8090209960937,303.26611328125,293.1499938964844,293.1499938964844,278.75,38356.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872622013092041,1.0,0.0,0.0,3.6177818775177,3.6178059577941895,8.733293270779541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9928.6884765625,0.0,1515.093505859375,1895.4371337890625,0.0,3147.4052734375,0.899800717830658,1.0,0.0,3.0,1.0,0.0
18033300,297.05682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.773642897605896,0.3584423065185547,0.3271813690662384,297.0030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8989225625991821,0.5692122578620911,0.542482316493988,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.9757936596870422,0.7169917225837708,0.502152144908905,297.07000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.838134765625,0.4594133794307709,0.4393791854381561,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.6828122735023499,0.2433566451072693,1.120022177696228,284.998291015625,284.95001220703125,299.5919494628906,295.7711181640625,297.766845703125,297.1463928222656,284.9986877441406,1.0,0.6783092617988586,0.3426768779754638,0.3426768779754638,1.0,1.0,-3.5202794075012207,0.8890838623046875,2.631195545196533,0.0959099754691124,0.9378721714019777,0.9378721714019777,0.0,229.0217742919922,231.0,67163.640625,0.0,3864.989013671875,1.0,278.7008056640625,283.0841979980469,298.7480773925781,303.0282897949219,293.1499938964844,293.1499938964844,278.75,34358.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676199316978455,1.0,0.0,0.0,3.657914638519287,3.657938480377197,8.92812806796428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10235.443359375,0.0,1529.679443359375,1895.4371337890625,0.0,3100.483154296875,0.9073242545127868,1.0,0.0,3.0,1.0,0.0
18033360,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.981201171875,0.771869421005249,0.3577959835529327,0.3266549408435821,297.0022888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.8968138694763184,0.5682080388069153,0.5415899157524109,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.9744852781295776,0.7175532579421997,0.5025938153266907,297.06884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8364516496658325,0.4587939977645874,0.4388409256935119,297.10870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.6811391711235046,0.2428833246231079,1.1181089878082275,284.9808959960937,284.95001220703125,299.572998046875,295.759033203125,297.76080322265625,297.1449890136719,284.9795227050781,1.0,0.678479015827179,0.3426756262779236,0.3426756262779236,1.0,1.0,-3.51615309715271,0.8878146409988403,2.62833833694458,0.0955485552549362,0.939785897731781,0.939785897731781,0.0,230.37567138671875,234.0,67165.5,0.0,3862.731689453125,1.0,278.74298095703125,283.0731506347656,298.74371337890625,303.0634765625,293.1499938964844,293.1499938964844,278.45001220703125,34033.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662886619567871,1.0,0.0,0.0,3.7084391117095934,3.708463430404663,9.176468438454322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10985.59375,0.0,1584.2091064453125,1895.4371337890625,0.0,3087.99462890625,0.9167585372924804,1.0,0.0,3.0,1.0,0.0
18033420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.7693010568618774,0.3564790487289428,0.3258138597011566,296.9956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.8938289284706116,0.5664482116699219,0.5403053760528564,297.2477111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.9723768830299376,0.7173873782157898,0.5028339624404907,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.8340569734573364,0.4575953781604767,0.4380313456058502,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.678799033164978,0.2420615404844284,1.1154741048812866,284.863037109375,284.95001220703125,299.55035400390625,295.7447204589844,297.7493896484375,297.13775634765625,284.8661193847656,1.0,0.6786206960678101,0.3426741361618042,0.3426741361618042,1.0,1.0,-3.509750366210937,0.8858508467674255,2.6238996982574463,0.0951358675956726,0.8455190658569336,0.8455190658569336,0.0,232.298583984375,234.0,67650.453125,0.0,3858.153564453125,1.0,278.4831237792969,282.94482421875,298.7738037109375,303.2371826171875,293.1499938964844,293.1499938964844,278.45001220703125,39730.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8721883893013,1.0,0.0,0.0,3.620054244995117,3.6200785636901855,8.744268029658997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10524.958984375,0.0,1527.7923583984375,1895.4371337890625,0.0,3143.338134765625,0.8996949791908264,1.0,0.0,3.0,1.0,0.0
18033480,297.0460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.7671427726745605,0.3555735647678375,0.3250205814838409,296.9913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8913677930831909,0.5652263760566711,0.5391817688941956,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.9704709649086,0.7172999978065491,0.5027570128440857,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8320622444152832,0.4567475020885467,0.4372717142105102,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.6768521666526794,0.2414570897817611,1.1130763292312622,284.8973693847656,284.95001220703125,299.53466796875,295.7348937988281,297.74151611328125,297.1328125,284.8985900878906,1.0,0.6786060929298401,0.342673122882843,0.342673122882843,1.0,1.0,-3.503554344177246,0.8839553594589233,2.619598865509033,0.0946436300873756,0.8501231670379639,0.8501231670379639,0.0,233.833251953125,237.0,67315.984375,0.0,3851.787353515625,1.0,278.4574584960937,282.9755249023437,298.7489318847656,303.1531982421875,293.1499938964844,293.1499938964844,278.75,39310.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724836111068726,1.0,0.0,0.0,3.559787511825561,3.559811353683472,8.455542115370918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.2841796875,0.0,1459.254150390625,1895.4371337890625,0.0,3146.10693359375,0.8881380558013916,1.0,0.0,3.0,1.0,0.0
18033540,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7634416818618774,0.3542096316814422,0.3237386047840118,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8869875073432922,0.563127875328064,0.5371372103691101,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9674858450889589,0.7182979583740234,0.5033479332923889,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8285684585571289,0.4554224610328674,0.4359772205352783,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6733385324478149,0.2404031753540039,1.1084609031677246,284.9845886230469,284.95001220703125,299.4958190917969,295.7108459472656,297.72955322265625,297.1304626464844,284.9837646484375,1.0,0.6787346601486206,0.34267058968544,0.34267058968544,1.0,1.0,-3.493147134780884,0.880772054195404,2.612375259399414,0.0937232002615928,0.923855483531952,0.923855483531952,0.0,236.63722229003903,240.0,66394.765625,0.0,3842.483642578125,1.0,278.7416687011719,283.0873413085937,298.6908569335937,302.9588623046875,293.1499938964844,293.1499938964844,278.45001220703125,34221.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651045560836792,1.0,0.0,0.0,3.652079582214356,3.652103185653688,8.899666568140674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.259765625,0.0,1522.171630859375,1895.4371337890625,0.0,3076.886474609375,0.9044859409332277,1.0,0.0,3.0,1.0,0.0
18033600,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.7634416818618774,0.3542096316814422,0.3237386047840118,296.990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.8869875073432922,0.563127875328064,0.5371372103691101,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.9674858450889589,0.7182979583740234,0.5033479332923889,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.8285684585571289,0.4554224610328674,0.4359772205352783,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.6733385324478149,0.2404031753540039,1.1084609031677246,284.9845886230469,284.95001220703125,299.4958190917969,295.7108459472656,297.72955322265625,297.1304626464844,284.9837646484375,1.0,0.6787346601486206,0.34267058968544,0.34267058968544,1.0,1.0,-3.493147134780884,0.880772054195404,2.612375259399414,0.0937232002615928,0.923855483531952,0.923855483531952,0.0,236.63722229003903,240.0,66394.765625,0.0,3842.483642578125,1.0,278.7416687011719,283.0873413085937,298.6908569335937,302.9588623046875,293.1499938964844,293.1499938964844,278.45001220703125,34221.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651045560836792,1.0,0.0,0.0,3.652079582214356,3.652103185653688,8.899666568140674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10846.259765625,0.0,1522.171630859375,1895.4371337890625,0.0,3076.886474609375,0.9044859409332277,1.0,0.0,3.0,1.0,0.0
18033660,297.0380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.760084867477417,0.3524326682090759,0.3225024938583374,296.98248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8830731511116028,0.5607573390007019,0.5353009700775146,297.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.964488446712494,0.7179701328277588,0.5034783482551575,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.8254255056381226,0.4537956118583679,0.434792697429657,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.670253336429596,0.2392562329769134,1.104539394378662,284.8942565917969,284.95001220703125,299.4651794433594,295.692138671875,297.71490478515625,297.1216125488281,284.89715576171875,1.0,0.678803026676178,0.3427201807498932,0.3427201807498932,1.0,1.0,-3.483476400375366,0.8779599070549011,2.6055164337158203,0.0932132303714752,0.841606080532074,0.841606080532074,0.0,239.2193603515625,240.0,66644.59375,0.0,3833.70751953125,1.0,278.468017578125,282.9847106933594,298.71295166015625,303.0898132324219,293.1499938964844,293.1499938964844,278.45001220703125,39847.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711240291595459,1.0,0.0,0.0,3.524359703063965,3.524383306503296,8.288076855933468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.6484375,0.0,1425.628173828125,1895.4371337890625,0.0,3133.3544921875,0.8805625438690186,1.0,0.0,3.0,1.0,0.0
18033720,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.7590227723121643,0.3519671261310577,0.3220790922641754,296.9806823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.8818478584289551,0.5601189732551575,0.5346969366073608,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.9634954929351808,0.7179425954818726,0.5034343600273132,297.0483093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.8244290947914124,0.4533545970916748,0.4343829154968261,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.6692766547203064,0.2389297932386398,1.1031938791275024,284.9035339355469,284.95001220703125,299.4565124511719,295.6868591308594,297.7110900878906,297.1195373535156,284.90435791015625,1.0,0.678775429725647,0.342734158039093,0.342734158039093,1.0,1.0,-3.4800753593444824,0.8769642114639282,2.6031110286712646,0.0929733291268348,0.8405863046646118,0.8405863046646118,0.0,240.0080718994141,243.0,66537.4140625,0.0,3829.92236328125,1.0,278.4588623046875,282.9915771484375,298.698974609375,303.0523681640625,293.1499938964844,293.1499938964844,278.75,39158.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8709299564361572,1.0,0.0,0.0,3.5075628757476807,3.507586002349853,8.209264024117147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9712.7333984375,0.0,1403.107666015625,1895.4371337890625,0.0,3131.5341796875,0.87630295753479,1.0,0.0,3.0,1.0,0.0
18033780,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7554427981376648,0.3504916131496429,0.3207245171070099,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8775821328163147,0.5578929781913757,0.532564103603363,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.960399568080902,0.7187190055847168,0.5038995146751404,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8209890723228455,0.4519236385822296,0.4330163896083832,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6658366918563843,0.2377788573503494,1.098231315612793,284.9842834472656,284.95001220703125,299.4169006347656,295.6629638671875,297.6991577148437,297.11737060546875,284.9834289550781,1.0,0.678816020488739,0.3427976965904236,0.3427976965904236,1.0,1.0,-3.468820571899414,0.8737233281135559,2.595097303390503,0.0922008901834487,0.9117470383644104,0.9117470383644104,0.0,242.82913208007807,246.0,65650.890625,0.0,3818.684326171875,1.0,278.74127197265625,283.0973815917969,298.6426696777344,302.8625793457031,293.1499938964844,293.1499938964844,278.45001220703125,34177.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635556101799011,1.0,0.0,0.0,3.6025912761688232,3.602614402770996,8.66010736899625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.8291015625,0.0,1467.6005859375,1895.4371337890625,0.0,3062.35595703125,0.8932885527610779,1.0,0.0,3.0,1.0,0.0
18033840,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.7554427981376648,0.3504916131496429,0.3207245171070099,296.9799194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8775821328163147,0.5578929781913757,0.532564103603363,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.960399568080902,0.7187190055847168,0.5038995146751404,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8209890723228455,0.4519236385822296,0.4330163896083832,297.0843505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.6658366918563843,0.2377788573503494,1.098231315612793,284.9842834472656,284.95001220703125,299.4169006347656,295.6629638671875,297.6991577148437,297.11737060546875,284.9834289550781,1.0,0.678816020488739,0.3427976965904236,0.3427976965904236,1.0,1.0,-3.468820571899414,0.8737233281135559,2.595097303390503,0.0922008901834487,0.9117470383644104,0.9117470383644104,0.0,242.82913208007807,246.0,65650.890625,0.0,3818.684326171875,1.0,278.74127197265625,283.0973815917969,298.6426696777344,302.8625793457031,293.1499938964844,293.1499938964844,278.45001220703125,34177.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635556101799011,1.0,0.0,0.0,3.6025912761688232,3.602614402770996,8.66010736899625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10718.8291015625,0.0,1467.6005859375,1895.4371337890625,0.0,3062.35595703125,0.8932885527610779,1.0,0.0,3.0,1.0,0.0
18033900,297.0318298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702697753906,0.7535382509231567,0.3493485152721405,0.3199889063835144,296.97528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.87532639503479,0.5563646554946899,0.5314430594444275,297.2161560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.958642303943634,0.7184594869613647,0.5040294528007507,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.819153368473053,0.4508751630783081,0.4323014914989471,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.6640475392341614,0.2370276898145675,1.0957447290420532,284.8700561523437,284.95001220703125,299.39697265625,295.6510314941406,297.690185546875,297.1123352050781,284.8707580566406,1.0,0.6788493394851685,0.3428294658660888,0.3428294658660888,1.0,1.0,-3.462899923324585,0.8720066547393799,2.590893268585205,0.0919059962034225,0.82722407579422,0.82722407579422,0.0,244.3790740966797,246.0,66183.90625,0.0,3813.16796875,1.0,278.4996643066406,282.9718017578125,298.6767883300781,303.050537109375,293.1499938964844,293.1499938964844,278.45001220703125,39193.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686907887458801,1.0,0.0,0.0,3.536864757537842,3.536888360977173,8.346996196451073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10334.8310546875,0.0,1434.056884765625,1895.4371337890625,0.0,3110.529296875,0.8800156116485596,1.0,0.0,3.0,1.0,0.0
18033960,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.751162588596344,0.3481597602367401,0.318975955247879,296.9703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8725746870040894,0.5547729730606079,0.530010461807251,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.956266701221466,0.7181664705276489,0.5038406252861023,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8168597221374512,0.44975745677948,0.4313235282897949,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.6618555188179016,0.2362067550420761,1.0925148725509644,284.90740966796875,284.95001220703125,299.37701416015625,295.6391296386719,297.68084716796875,297.1067810058594,284.9078063964844,1.0,0.6787500977516174,0.3428910374641418,0.3428910374641418,1.0,1.0,-3.4546713829040527,0.8696722388267517,2.584999084472656,0.0914473757147789,0.8326441645622253,0.8326441645622253,0.0,246.2231903076172,249.0,65758.7890625,0.0,3803.699462890625,1.0,278.4585876464844,283.0057067871094,298.651123046875,302.9534912109375,293.1499938964844,293.1499938964844,278.75,39065.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693978786468506,1.0,0.0,0.0,3.4562883377075195,3.456310987472534,7.971007676133013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9609.6171875,0.0,1349.8665771484375,1895.4371337890625,0.0,3117.162109375,0.8650226593017578,1.0,0.0,3.0,1.0,0.0
18034020,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7476771473884583,0.3465703725814819,0.3175321519374847,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.868404746055603,0.552408754825592,0.5277622938156128,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.953045666217804,0.7187166810035706,0.5041623711585999,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.813368558883667,0.4482061862945556,0.4298564195632934,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6584646701812744,0.2349428981542587,1.087088704109192,284.9819641113281,284.95001220703125,299.3370056152344,295.6153259277344,297.6689147949219,297.1046142578125,284.9811706542969,1.0,0.6786778569221497,0.3430141508579254,0.3430141508579254,1.0,1.0,-3.4423203468322754,0.8662734031677246,2.576046943664551,0.0907692536711692,0.8993226289749146,0.8993226289749146,0.0,249.0653533935547,252.0,64884.98046875,0.0,3789.983642578125,1.0,278.7408447265625,283.1062316894531,298.59454345703125,302.7652587890625,293.1499938964844,293.1499938964844,279.04998779296875,34198.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619080781936646,1.0,0.0,0.0,3.5528080463409424,3.552830934524536,8.422418318332348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.91015625,0.0,1414.5816650390625,1895.4371337890625,0.0,3046.9013671875,0.8821318745613098,1.0,0.0,3.0,1.0,0.0
18034080,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820861816406,0.7476771473884583,0.3465703725814819,0.3175321519374847,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98193359375,0.868404746055603,0.552408754825592,0.5277622938156128,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.953045666217804,0.7187166810035706,0.5041623711585999,297.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98199462890625,0.813368558883667,0.4482061862945556,0.4298564195632934,297.0736999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822998046875,0.6584646701812744,0.2349428981542587,1.087088704109192,284.9819641113281,284.95001220703125,299.3370056152344,295.6153259277344,297.6689147949219,297.1046142578125,284.9811706542969,1.0,0.6786778569221497,0.3430141508579254,0.3430141508579254,1.0,1.0,-3.4423203468322754,0.8662734031677246,2.576046943664551,0.0907692536711692,0.8993226289749146,0.8993226289749146,0.0,249.0653533935547,252.0,64884.98046875,0.0,3789.983642578125,1.0,278.7408447265625,283.1062316894531,298.59454345703125,302.7652587890625,293.1499938964844,293.1499938964844,279.04998779296875,34198.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8619080781936646,1.0,0.0,0.0,3.5528080463409424,3.552830934524536,8.422418318332348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9400.91015625,0.0,1414.5816650390625,1895.4371337890625,0.0,3046.9013671875,0.8821318745613098,1.0,0.0,3.0,1.0,0.0
18034140,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7446386218070984,0.3450934588909149,0.316325694322586,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8647130727767944,0.5501952767372131,0.525801420211792,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9502655267715454,0.7193443775177002,0.5046945810317993,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8102421164512634,0.4468106925487518,0.4286547899246216,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6555034518241882,0.2338018864393234,1.0824978351593018,285.02655029296875,284.95001220703125,299.2969055175781,295.5915832519531,297.658203125,297.1039733886719,285.0232238769531,1.0,0.6787945628166199,0.343137264251709,0.343137264251709,1.0,1.0,-3.432183027267456,0.8635461330413818,2.568636894226074,0.0903381630778312,0.9858445525169371,0.9858445525169371,0.0,251.74444580078125,255.0,64335.59765625,0.0,3780.796630859375,1.0,279.0424499511719,283.1768493652344,298.5787658691406,302.6992492675781,293.1499938964844,293.1499938964844,278.75,31820.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571059107780457,1.0,0.0,0.0,3.7236807346344,3.7237045764923096,9.252053700947728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.2685546875,0.0,1584.79052734375,1895.4371337890625,0.0,3001.865478515625,0.9185783863067628,1.0,0.0,3.0,1.0,0.0
18034200,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7446386218070984,0.3450934588909149,0.316325694322586,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8647130727767944,0.5501952767372131,0.525801420211792,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9502655267715454,0.7193443775177002,0.5046945810317993,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8102421164512634,0.4468106925487518,0.4286547899246216,297.07196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.6555034518241882,0.2338018864393234,1.0824978351593018,285.02655029296875,284.95001220703125,299.2969055175781,295.5915832519531,297.658203125,297.1039733886719,285.0232238769531,1.0,0.6787945628166199,0.343137264251709,0.343137264251709,1.0,1.0,-3.432183027267456,0.8635461330413818,2.568636894226074,0.0903381630778312,0.9858445525169371,0.9858445525169371,0.0,251.74444580078125,255.0,64335.59765625,0.0,3780.796630859375,1.0,279.0424499511719,283.1768493652344,298.5787658691406,302.6992492675781,293.1499938964844,293.1499938964844,278.75,31820.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8571059107780457,1.0,0.0,0.0,3.7236807346344,3.7237045764923096,9.252053700947728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10494.2685546875,0.0,1584.79052734375,1895.4371337890625,0.0,3001.865478515625,0.9185783863067628,1.0,0.0,3.0,1.0,0.0
18034260,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7401906847953796,0.3423054814338684,0.3142982423305511,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8595414161682129,0.546580970287323,0.5229342579841614,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.945468008518219,0.717987596988678,0.504218578338623,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.805587887763977,0.4442313611507416,0.4267096817493438,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6514051556587219,0.2319532334804535,1.0759968757629397,284.88446044921875,284.95001220703125,299.2568359375,295.5679016113281,297.6373291015625,297.0899963378906,284.8858337402344,1.0,0.6786146759986877,0.3433073163032532,0.3433073163032532,1.0,1.0,-3.415578365325928,0.8589631915092468,2.556615114212036,0.0896621644496917,0.8656785488128662,0.8656785488128662,0.0,255.49468994140625,258.0,64782.46484375,0.0,3762.074951171875,1.0,278.7568359375,283.0259094238281,298.5942077636719,302.8330078125,293.1499938964844,293.1499938964844,279.04998779296875,38688.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662905097007751,1.0,0.0,0.0,3.625041484832764,3.625065803527832,8.76837759733462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.791015625,0.0,1525.5589599609375,1895.4371337890625,0.0,3088.011962890625,0.9015640616416932,1.0,0.0,3.0,1.0,0.0
18034320,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7401906847953796,0.3423054814338684,0.3142982423305511,296.9569396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8595414161682129,0.546580970287323,0.5229342579841614,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.945468008518219,0.717987596988678,0.504218578338623,297.0259704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.805587887763977,0.4442313611507416,0.4267096817493438,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.6514051556587219,0.2319532334804535,1.0759968757629397,284.88446044921875,284.95001220703125,299.2568359375,295.5679016113281,297.6373291015625,297.0899963378906,284.8858337402344,1.0,0.6786146759986877,0.3433073163032532,0.3433073163032532,1.0,1.0,-3.415578365325928,0.8589631915092468,2.556615114212036,0.0896621644496917,0.8656785488128662,0.8656785488128662,0.0,255.49468994140625,258.0,64782.46484375,0.0,3762.074951171875,1.0,278.7568359375,283.0259094238281,298.5942077636719,302.8330078125,293.1499938964844,293.1499938964844,279.04998779296875,38688.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662905097007751,1.0,0.0,0.0,3.625041484832764,3.625065803527832,8.76837759733462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9399.791015625,0.0,1525.5589599609375,1895.4371337890625,0.0,3088.011962890625,0.9015640616416932,1.0,0.0,3.0,1.0,0.0
18034380,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7365089058876038,0.3404509425163269,0.312534749507904,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8551957011222839,0.5438908934593201,0.5202939510345459,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.941681444644928,0.7180793881416321,0.5041185617446899,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.80155348777771,0.4423819184303283,0.4248959124088287,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6478214859962463,0.2304309457540512,1.069296956062317,284.98004150390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6243591308594,297.0863952636719,284.97900390625,1.0,0.6782751083374023,0.343477338552475,0.343477338552475,1.0,1.0,-3.3999128341674805,0.8546776175498962,2.5452353954315186,0.0888059362769126,0.9401220083236694,0.9401220083236694,0.0,258.56365966796875,261.0,63732.68359375,0.0,3741.81396484375,1.0,279.0421142578125,283.1465148925781,298.5262451171875,302.6242370605469,293.1499938964844,293.1499938964844,278.75,34175.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591393828392029,1.0,0.0,0.0,3.711978912353516,3.712003231048584,9.193995538225864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.3779296875,0.0,1589.3377685546875,1895.4371337890625,0.0,3020.933349609375,0.917856752872467,1.0,0.0,3.0,1.0,0.0
18034440,297.0140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.980224609375,0.7365089058876038,0.3404509425163269,0.312534749507904,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.8551957011222839,0.5438908934593201,0.5202939510345459,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.941681444644928,0.7180793881416321,0.5041185617446899,297.0232849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801025390625,0.80155348777771,0.4423819184303283,0.4248959124088287,297.05926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804992675781,0.6478214859962463,0.2304309457540512,1.069296956062317,284.98004150390625,284.95001220703125,299.2168884277344,295.5442810058594,297.6243591308594,297.0863952636719,284.97900390625,1.0,0.6782751083374023,0.343477338552475,0.343477338552475,1.0,1.0,-3.3999128341674805,0.8546776175498962,2.5452353954315186,0.0888059362769126,0.9401220083236694,0.9401220083236694,0.0,258.56365966796875,261.0,63732.68359375,0.0,3741.81396484375,1.0,279.0421142578125,283.1465148925781,298.5262451171875,302.6242370605469,293.1499938964844,293.1499938964844,278.75,34175.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591393828392029,1.0,0.0,0.0,3.711978912353516,3.712003231048584,9.193995538225864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10387.3779296875,0.0,1589.3377685546875,1895.4371337890625,0.0,3020.933349609375,0.917856752872467,1.0,0.0,3.0,1.0,0.0
