time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18034500,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565673828125,0.7347315549850464,0.3391772210597992,0.3116821646690368,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.853100061416626,0.5421920418739319,0.5190120339393616,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.9398175477981568,0.7175336480140686,0.5040615797042847,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85614013671875,0.7996017932891846,0.4411759674549103,0.4240323007106781,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.646112322807312,0.2295278310775756,1.0661187171936035,284.85601806640625,284.95001220703125,299.1969909667969,295.532470703125,297.615478515625,297.0814208984375,284.8552551269531,1.0,0.678132176399231,0.343562364578247,0.343562364578247,1.0,1.0,-3.392422676086426,0.8526315689086914,2.5397911071777344,0.0885290950536727,0.8465983867645264,0.8465983867645264,0.0,260.1042785644531,261.0,64344.3671875,0.0,3732.58251953125,1.0,278.7967224121094,283.0102233886719,298.5605773925781,302.81268310546875,293.1499938964844,293.1499938964844,278.75,38987.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8645006418228149,1.0,0.0,0.0,3.651576280593872,3.65160083770752,8.89721377461683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10008.341796875,0.0,1557.2862548828125,1895.4371337890625,0.0,3071.22119140625,0.9053943753242492,1.0,0.0,3.0,1.0,0.0
18034560,297.00518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7325118780136108,0.3378318548202514,0.3105385899543762,296.9446105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929748535156,0.8505570888519287,0.5404046177864075,0.517405092716217,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.9373169541358948,0.716905951499939,0.5036531090736389,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.7971882820129395,0.4398810267448425,0.4228955805301666,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6440500617027283,0.2285473942756652,1.0621956586837769,284.8929138183594,284.95001220703125,299.1771545410156,295.52069091796875,297.6060485839844,297.0755920410156,284.8940734863281,1.0,0.6778566837310791,0.3437012434005737,0.3437012434005737,1.0,1.0,-3.3825395107269287,0.8500040769577026,2.5325353145599365,0.0881517380475997,0.8458771109580994,0.8458771109580994,0.0,261.9482421875,264.0,63819.3828125,0.0,3719.358642578125,1.0,278.7576904296875,283.0475769042969,298.53350830078125,302.71014404296875,293.1499938964844,293.1499938964844,279.04998779296875,39602.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652471303939819,1.0,0.0,0.0,3.554237365722656,3.5542612075805664,8.42919632759731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9279.83984375,0.0,1455.460205078125,1895.4371337890625,0.0,3078.22412109375,0.8870714902877808,1.0,0.0,3.0,1.0,0.0
18034620,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7300083041191101,0.3365449607372284,0.3092585206031799,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.847628116607666,0.5384933948516846,0.5154672265052795,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.934722661972046,0.7170261740684509,0.5035540461540222,297.0140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7944173812866211,0.438573271036148,0.4215593039989471,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6416051387786865,0.2274309396743774,1.0571174621582031,284.9930419921875,284.95001220703125,299.1481018066406,295.5033264160156,297.5979309082031,297.0745544433594,284.99127197265625,1.0,0.677529513835907,0.3439056277275085,0.3439056277275085,1.0,1.0,-3.370827436447144,0.8470255732536316,2.523801803588867,0.0877177268266677,0.9200760126113892,0.9200760126113892,0.0,264.05731201171875,264.0,62859.07421875,0.0,3703.326171875,1.0,279.0283508300781,283.1682434082031,298.46929931640625,302.491455078125,293.1499938964844,293.1499938964844,279.04998779296875,34035.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574590682983398,1.0,0.0,0.0,3.628851413726807,3.6288750171661377,8.786819307715632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9621.5068359375,0.0,1495.15380859375,1895.4371337890625,0.0,3005.1767578125,0.8991509675979614,1.0,0.0,3.0,1.0,0.0
18034680,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.7292629480361938,0.336062341928482,0.3088960945606231,296.9445495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834289550781,0.8467391133308411,0.5377922654151917,0.5148816704750061,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833068847656,0.9339944124221802,0.717008113861084,0.5036200284957886,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7935852408409119,0.438099056482315,0.4211756587028503,297.0494079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.6408624053001404,0.2270393073558807,1.0555723905563354,284.9834899902344,284.95001220703125,299.1377258300781,295.49713134765625,297.594970703125,297.0740661621094,284.982177734375,1.0,0.6774619221687317,0.3439789712429046,0.3439789712429046,1.0,1.0,-3.367448091506958,0.8462071418762207,2.5212409496307373,0.0876728743314743,0.9201204776763916,0.9201204776763916,0.0,264.7244567871094,252.0,62823.87890625,0.0,3699.046875,1.0,279.0405578613281,283.162353515625,298.47271728515625,302.5093078613281,293.1499938964844,293.1499938964844,278.75,34259.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569605946540833,1.0,0.0,0.0,3.6437292098999023,3.6437528133392334,8.859015565576556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.1123046875,0.0,1513.1995849609375,1895.4371337890625,0.0,3000.502685546875,0.902530312538147,1.0,0.0,3.0,1.0,0.0
18034740,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7292654514312744,0.3334905207157135,0.3066733181476593,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8470396995544434,0.5343316197395325,0.5117387771606445,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9360926151275636,0.7157583236694336,0.5028983950614929,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7940932512283325,0.4356227517127991,0.418920636177063,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6407067179679871,0.2251632958650589,1.047171950340271,284.90087890625,284.95001220703125,299.09869384765625,295.4736022949219,297.57794189453125,297.06475830078125,284.9010314941406,1.0,0.6728179454803467,0.344256728887558,0.344256728887558,1.0,1.0,-3.34732437133789,0.8408375978469849,2.506486892700196,0.0869800522923469,0.8339146375656128,0.8339146375656128,0.0,261.1085510253906,240.0,62853.890625,0.0,3630.317626953125,1.0,278.7585144042969,283.0681457519531,298.4837646484375,302.5975952148437,293.1499938964844,293.1499938964844,279.04998779296875,39385.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626257181167603,1.0,0.0,0.0,3.4855973720550537,3.4856204986572266,8.106767950266658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5849609375,0.0,1382.0269775390625,1895.4371337890625,0.0,3053.63330078125,0.8716716766357422,1.0,0.0,3.0,1.0,0.0
18034800,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.7292654514312744,0.3334905207157135,0.3066733181476593,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8470396995544434,0.5343316197395325,0.5117387771606445,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.9360926151275636,0.7157583236694336,0.5028983950614929,297.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.7940932512283325,0.4356227517127991,0.418920636177063,297.04345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6407067179679871,0.2251632958650589,1.047171950340271,284.90087890625,284.95001220703125,299.09869384765625,295.4736022949219,297.57794189453125,297.06475830078125,284.9010314941406,1.0,0.6728179454803467,0.344256728887558,0.344256728887558,1.0,1.0,-3.34732437133789,0.8408375978469849,2.506486892700196,0.0869800522923469,0.8339146375656128,0.8339146375656128,0.0,261.1085510253906,240.0,62853.890625,0.0,3630.317626953125,1.0,278.7585144042969,283.0681457519531,298.4837646484375,302.5975952148437,293.1499938964844,293.1499938964844,279.04998779296875,39385.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626257181167603,1.0,0.0,0.0,3.4855973720550537,3.4856204986572266,8.106767950266658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9164.5849609375,0.0,1382.0269775390625,1895.4371337890625,0.0,3053.63330078125,0.8716716766357422,1.0,0.0,3.0,1.0,0.0
18034860,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.73215651512146,0.3317408859729767,0.3046682775020599,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507566452026367,0.5316890478134155,0.5087937712669373,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9427688717842102,0.7156994938850403,0.5024735331535339,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7979991436004639,0.433825820684433,0.4167878627777099,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6430261135101318,0.2236684411764145,1.038643479347229,284.981201171875,284.95001220703125,299.06011962890625,295.4501342773437,297.56768798828125,297.06402587890625,284.9803161621094,1.0,0.6662777066230774,0.3446187973022461,0.3446187973022461,1.0,1.0,-3.328033685684204,0.835968017578125,2.492065668106079,0.0863823667168617,0.902710258960724,0.902710258960724,0.0,253.1070709228516,228.0,61831.23828125,0.0,3539.360595703125,1.0,279.0410461425781,283.175537109375,298.4246826171875,302.3997802734375,293.1499938964844,293.1499938964844,278.75,34318.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540711402893066,1.0,0.0,0.0,3.574617385864258,3.574640274047852,8.526138799425098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.220703125,0.0,1438.584228515625,1895.4371337890625,0.0,2973.41552734375,0.8871353268623352,1.0,0.0,3.0,1.0,0.0
18034920,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813537597656,0.73215651512146,0.3317408859729767,0.3046682775020599,296.936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8507566452026367,0.5316890478134155,0.5087937712669373,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9427688717842102,0.7156994938850403,0.5024735331535339,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.7979991436004639,0.433825820684433,0.4167878627777099,297.04205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815979003906,0.6430261135101318,0.2236684411764145,1.038643479347229,284.981201171875,284.95001220703125,299.06011962890625,295.4501342773437,297.56768798828125,297.06402587890625,284.9803161621094,1.0,0.6662777066230774,0.3446187973022461,0.3446187973022461,1.0,1.0,-3.328033685684204,0.835968017578125,2.492065668106079,0.0863823667168617,0.902710258960724,0.902710258960724,0.0,253.1070709228516,228.0,61831.23828125,0.0,3539.360595703125,1.0,279.0410461425781,283.175537109375,298.4246826171875,302.3997802734375,293.1499938964844,293.1499938964844,278.75,34318.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8540711402893066,1.0,0.0,0.0,3.574617385864258,3.574640274047852,8.526138799425098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10083.220703125,0.0,1438.584228515625,1895.4371337890625,0.0,2973.41552734375,0.8871353268623352,1.0,0.0,3.0,1.0,0.0
18034980,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7357897758483887,0.3292467296123504,0.3022819757461548,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8555312156677246,0.5282488465309143,0.5054231882095337,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.950531244277954,0.7143415212631226,0.5014913082122803,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8029231429100037,0.4313766658306122,0.4143157303333282,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.646153450012207,0.2218478769063949,1.029363989830017,284.9041442871094,284.95001220703125,299.02215576171875,295.4267272949219,297.552001953125,297.0560913085937,284.904052734375,1.0,0.6586010456085205,0.3449808657169342,0.3449808657169342,1.0,1.0,-3.305804491043091,0.8301742672920227,2.475630283355713,0.0856746211647987,0.8215333223342896,0.8215333223342896,0.0,243.7075958251953,216.0,61802.34765625,0.0,3434.71484375,1.0,278.7591247558594,283.0868530273437,298.4359130859375,302.48297119140625,293.1499938964844,293.1499938964844,279.04998779296875,39336.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595666885375977,1.0,0.0,0.0,3.4132444858551025,3.413266897201538,7.773705874569714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.810546875,0.0,1308.720703125,1895.4371337890625,0.0,3024.941162109375,0.8557083606719971,1.0,0.0,3.0,1.0,0.0
18035040,296.9942932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.7357897758483887,0.3292467296123504,0.3022819757461548,296.929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8555312156677246,0.5282488465309143,0.5054231882095337,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.950531244277954,0.7143415212631226,0.5014913082122803,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8029231429100037,0.4313766658306122,0.4143157303333282,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.646153450012207,0.2218478769063949,1.029363989830017,284.9041442871094,284.95001220703125,299.02215576171875,295.4267272949219,297.552001953125,297.0560913085937,284.904052734375,1.0,0.6586010456085205,0.3449808657169342,0.3449808657169342,1.0,1.0,-3.305804491043091,0.8301742672920227,2.475630283355713,0.0856746211647987,0.8215333223342896,0.8215333223342896,0.0,243.7075958251953,216.0,61802.34765625,0.0,3434.71484375,1.0,278.7591247558594,283.0868530273437,298.4359130859375,302.48297119140625,293.1499938964844,293.1499938964844,279.04998779296875,39336.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595666885375977,1.0,0.0,0.0,3.4132444858551025,3.413266897201538,7.773705874569714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.810546875,0.0,1308.720703125,1895.4371337890625,0.0,3024.941162109375,0.8557083606719971,1.0,0.0,3.0,1.0,0.0
18035100,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.7381168603897095,0.3283524215221405,0.3011273145675659,296.9297790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.8585383296012878,0.5268807411193848,0.503762423992157,297.1365661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.955082356929779,0.7142103910446167,0.5010539889335632,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028991699219,0.8059590458869934,0.4304362833499908,0.4130856394767761,297.0370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6481499075889587,0.2210825681686401,1.024627923965454,285.0029602050781,284.95001220703125,299.00341796875,295.4150085449219,297.546875,297.0555725097656,285.00250244140625,1.0,0.654481828212738,0.3451619148254394,0.3451619148254394,1.0,1.0,-3.294713020324707,0.8272826075553894,2.467430591583252,0.0852135047316551,0.8889095187187195,0.8889095187187195,0.0,238.461181640625,216.0,60900.13671875,0.0,3379.860595703125,1.0,278.9957580566406,283.2037353515625,298.376708984375,302.25323486328125,293.1499938964844,293.1499938964844,279.04998779296875,34479.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8531340956687927,1.0,0.0,0.0,3.456294059753418,3.456315994262696,7.971033824105689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9297.908203125,0.0,1317.3746337890625,1895.4371337890625,0.0,2964.6337890625,0.8627343773841858,1.0,0.0,3.0,1.0,0.0
18035160,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.7410878539085388,0.3275141716003418,0.3002000451087951,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.8622735738754272,0.5255768299102783,0.5023516416549683,297.1363830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.9603748917579652,0.7141098976135254,0.5008760690689087,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779663085937,0.8096129894256592,0.4295620918273926,0.4120666682720184,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786682128906,0.6507058143615723,0.2203773260116577,1.0204567909240725,284.9778747558594,284.95001220703125,298.9848327636719,295.4033203125,297.5425109863281,297.055908203125,284.9765625,1.0,0.6503440737724304,0.3454023897647857,0.3454023897647857,1.0,1.0,-3.28544545173645,0.8251160383224487,2.460329294204712,0.0851160809397697,0.8855424523353577,0.8855424523353577,0.0,232.79156494140625,204.0,60816.84375,0.0,3327.071044921875,1.0,279.04107666015625,283.1875915527344,298.3763122558594,302.28680419921875,293.1499938964844,293.1499938964844,279.3500061035156,34257.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8507860898971558,1.0,0.0,0.0,3.5060458183288574,3.506067991256714,8.202164281101432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8839.53515625,0.0,1366.310791015625,1895.4371337890625,0.0,2942.63427734375,0.8714876174926758,1.0,0.0,3.0,1.0,0.0
18035220,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7477555871009827,0.3259275257587433,0.2983743846416473,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8706437349319458,0.5230786800384521,0.499577522277832,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9712905883789062,0.7139634490013123,0.5004808902740479,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8173944354057312,0.4279227256774902,0.4100892543792724,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.656552255153656,0.2190652340650558,1.0124677419662476,285.0208740234375,284.95001220703125,298.9482727050781,295.3799743652344,297.53448486328125,297.0572509765625,285.01776123046875,1.0,0.6419339179992676,0.3458833396434784,0.3458833396434784,1.0,1.0,-3.267453670501709,0.8209605813026428,2.446493148803711,0.0849956572055816,0.9680082201957704,0.9680082201957704,0.0,221.1962738037109,192.0,60157.96484375,0.0,3222.098876953125,1.0,279.341064453125,283.2577514648437,298.3625183105469,302.2159729003906,293.1499938964844,293.1499938964844,279.04998779296875,31867.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448998928070068,1.0,0.0,0.0,3.674992084503174,3.675015449523926,9.011686756821292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.4189453125,0.0,1530.020263671875,1895.4371337890625,0.0,2887.52734375,0.9077718257904052,1.0,0.0,3.0,1.0,0.0
18035280,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7477555871009827,0.3259275257587433,0.2983743846416473,296.9334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.8706437349319458,0.5230786800384521,0.499577522277832,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204162597656,0.9712905883789062,0.7139634490013123,0.5004808902740479,297.0036315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8173944354057312,0.4279227256774902,0.4100892543792724,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.656552255153656,0.2190652340650558,1.0124677419662476,285.0208740234375,284.95001220703125,298.9482727050781,295.3799743652344,297.53448486328125,297.0572509765625,285.01776123046875,1.0,0.6419339179992676,0.3458833396434784,0.3458833396434784,1.0,1.0,-3.267453670501709,0.8209605813026428,2.446493148803711,0.0849956572055816,0.9680082201957704,0.9680082201957704,0.0,221.1962738037109,192.0,60157.96484375,0.0,3222.098876953125,1.0,279.341064453125,283.2577514648437,298.3625183105469,302.2159729003906,293.1499938964844,293.1499938964844,279.04998779296875,31867.560546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448998928070068,1.0,0.0,0.0,3.674992084503174,3.675015449523926,9.011686756821292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9831.4189453125,0.0,1530.020263671875,1895.4371337890625,0.0,2887.52734375,0.9077718257904052,1.0,0.0,3.0,1.0,0.0
18035340,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7537423372268677,0.3231503963470459,0.2957835793495178,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8784095644950867,0.5192966461181641,0.4959484338760376,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9805527925491332,0.7118540406227112,0.4990569949150085,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8243348598480225,0.4251945316791534,0.4074060916900635,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6619548797607422,0.2171406745910644,1.0028029680252075,284.8848571777344,284.95001220703125,298.9125671386719,295.3566589355469,297.5177917480469,297.0469970703125,284.88623046875,1.0,0.6330364942550659,0.346364289522171,0.346364289522171,1.0,1.0,-3.243424892425537,0.8149013519287109,2.428523540496826,0.0844535380601883,0.8496745824813843,0.8496745824813843,0.0,210.3397827148437,180.0,60423.90625,0.0,3109.210205078125,1.0,279.0574645996094,283.1162109375,298.3813781738281,302.34039306640625,293.1499938964844,293.1499938964844,279.3500061035156,39061.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539888858795166,1.0,0.0,0.0,3.556328773498535,3.556352376937866,8.439118914793653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.146484375,0.0,1453.7506103515625,1895.4371337890625,0.0,2972.64453125,0.8868328928947449,1.0,0.0,3.0,1.0,0.0
18035400,296.991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88446044921875,0.7537423372268677,0.3231503963470459,0.2957835793495178,296.923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.8784095644950867,0.5192966461181641,0.4959484338760376,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.9805527925491332,0.7118540406227112,0.4990569949150085,296.99493408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8243348598480225,0.4251945316791534,0.4074060916900635,297.0332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.6619548797607422,0.2171406745910644,1.0028029680252075,284.8848571777344,284.95001220703125,298.9125671386719,295.3566589355469,297.5177917480469,297.0469970703125,284.88623046875,1.0,0.6330364942550659,0.346364289522171,0.346364289522171,1.0,1.0,-3.243424892425537,0.8149013519287109,2.428523540496826,0.0844535380601883,0.8496745824813843,0.8496745824813843,0.0,210.3397827148437,180.0,60423.90625,0.0,3109.210205078125,1.0,279.0574645996094,283.1162109375,298.3813781738281,302.34039306640625,293.1499938964844,293.1499938964844,279.3500061035156,39061.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539888858795166,1.0,0.0,0.0,3.556328773498535,3.556352376937866,8.439118914793653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.146484375,0.0,1453.7506103515625,1895.4371337890625,0.0,2972.64453125,0.8868328928947449,1.0,0.0,3.0,1.0,0.0
18035460,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7614886164665222,0.3212829530239105,0.2934810519218445,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8881365060806274,0.5164191126823425,0.4925775527954101,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9907637238502502,0.7111760377883911,0.4980136752128601,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8328052163124084,0.4231898188591003,0.4048888087272644,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6687517762184143,0.2155584394931793,0.9931532740592957,284.9764099121094,284.95001220703125,298.8778076171875,295.3334045410156,297.508056640625,297.0455627441406,284.9753112792969,1.0,0.6238438487052917,0.346887856721878,0.346887856721878,1.0,1.0,-3.220710277557373,0.8093600869178772,2.4113502502441406,0.0838940516114234,0.920060694217682,0.920060694217682,0.0,198.7172393798828,168.0,59327.49609375,0.0,2996.456787109375,1.0,279.34161376953125,283.233154296875,298.3104858398437,302.1280517578125,293.1499938964844,293.1499938964844,279.04998779296875,34256.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84571373462677,1.0,0.0,0.0,3.644218683242798,3.644242286682129,8.861396167958446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.517578125,0.0,1513.721923828125,1895.4371337890625,0.0,2895.14208984375,0.902643382549286,1.0,0.0,3.0,1.0,0.0
18035520,296.992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97662353515625,0.7614886164665222,0.3212829530239105,0.2934810519218445,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97637939453125,0.8881365060806274,0.5164191126823425,0.4925775527954101,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.9907637238502502,0.7111760377883911,0.4980136752128601,296.9945983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764709472656,0.8328052163124084,0.4231898188591003,0.4048888087272644,297.0322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.6687517762184143,0.2155584394931793,0.9931532740592957,284.9764099121094,284.95001220703125,298.8778076171875,295.3334045410156,297.508056640625,297.0455627441406,284.9753112792969,1.0,0.6238438487052917,0.346887856721878,0.346887856721878,1.0,1.0,-3.220710277557373,0.8093600869178772,2.4113502502441406,0.0838940516114234,0.920060694217682,0.920060694217682,0.0,198.7172393798828,168.0,59327.49609375,0.0,2996.456787109375,1.0,279.34161376953125,283.233154296875,298.3104858398437,302.1280517578125,293.1499938964844,293.1499938964844,279.04998779296875,34256.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84571373462677,1.0,0.0,0.0,3.644218683242798,3.644242286682129,8.861396167958446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9703.517578125,0.0,1513.721923828125,1895.4371337890625,0.0,2895.14208984375,0.902643382549286,1.0,0.0,3.0,1.0,0.0
18035580,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7695896029472351,0.3187330067157745,0.2909860014915466,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8982558846473694,0.5128199458122253,0.4889920651912689,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7092850804328918,0.4956648051738739,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8416436314582825,0.420590877532959,0.4022108614444732,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6759236454963684,0.2136717289686203,0.9832724928855896,284.8940124511719,284.95001220703125,298.8440856933594,295.3101806640625,297.4941101074219,297.038330078125,284.8942565917969,1.0,0.6143993735313416,0.3474113941192627,0.3474113941192627,1.0,1.0,-3.1954879760742188,0.8029998540878296,2.3924882411956787,0.0833701565861702,0.8283160924911499,0.8283160924911499,0.0,187.5188140869141,156.0,59275.6328125,0.0,2882.281494140625,1.0,279.05859375,283.1417236328125,298.320556640625,302.2064514160156,293.1499938964844,293.1499938964844,279.3500061035156,39802.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515605926513672,1.0,0.0,0.0,3.469473123550415,3.469496011734009,8.031938136809913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.85546875,0.0,1368.4925537109375,1895.4371337890625,0.0,2949.889892578125,0.8685391545295715,1.0,0.0,3.0,1.0,0.0
18035640,296.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7695896029472351,0.3187330067157745,0.2909860014915466,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8982558846473694,0.5128199458122253,0.4889920651912689,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.9990000128746032,0.7092850804328918,0.4956648051738739,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8416436314582825,0.420590877532959,0.4022108614444732,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.6759236454963684,0.2136717289686203,0.9832724928855896,284.8940124511719,284.95001220703125,298.8440856933594,295.3101806640625,297.4941101074219,297.038330078125,284.8942565917969,1.0,0.6143993735313416,0.3474113941192627,0.3474113941192627,1.0,1.0,-3.1954879760742188,0.8029998540878296,2.3924882411956787,0.0833701565861702,0.8283160924911499,0.8283160924911499,0.0,187.5188140869141,156.0,59275.6328125,0.0,2882.281494140625,1.0,279.05859375,283.1417236328125,298.320556640625,302.2064514160156,293.1499938964844,293.1499938964844,279.3500061035156,39802.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8515605926513672,1.0,0.0,0.0,3.469473123550415,3.469496011734009,8.031938136809913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.85546875,0.0,1368.4925537109375,1895.4371337890625,0.0,2949.889892578125,0.8685391545295715,1.0,0.0,3.0,1.0,0.0
18035700,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.772887647151947,0.317791998386383,0.2898258566856384,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9023367166519164,0.5113613605499268,0.4872821867465973,297.1063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.9990000128746032,0.7095241546630859,0.488333523273468,296.9883117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.8452610373497009,0.4195617437362671,0.4009349346160888,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.6787569522857666,0.2128491550683975,0.9784784913063048,284.9961242675781,284.95001220703125,298.82763671875,295.298583984375,297.490234375,297.0390014648437,284.996337890625,1.0,0.609192430973053,0.3476731777191162,0.3476731777191162,1.0,1.0,-3.1759278774261475,0.797633945941925,2.378293991088867,0.0824433490633964,0.8946797251701355,0.8946797251701355,0.0,182.7365264892578,156.0,58198.96875,0.0,2816.045166015625,1.0,279.2975158691406,283.2641906738281,298.2572021484375,301.9674377441406,293.1499938964844,293.1499938964844,279.3500061035156,34964.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446186184883118,1.0,0.0,0.0,3.502936124801636,3.502958536148072,8.187620892385894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.0869140625,0.0,1368.1900634765625,1895.4371337890625,0.0,2884.895751953125,0.8736154437065125,1.0,0.0,3.0,1.0,0.0
18035760,296.9897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.7768739461898804,0.3169158101081848,0.2889006733894348,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9072460532188416,0.509978711605072,0.4858348667621612,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9990000128746032,0.7108501195907593,0.4794366061687469,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.8495325446128845,0.4186015725135803,0.3998767435550689,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.6821533441543579,0.2120846956968307,0.9742417335510254,284.9689636230469,284.95001220703125,298.8114624023437,295.2870178222656,297.489501953125,297.0436096191406,284.9670715332031,1.0,0.6037817597389221,0.348031610250473,0.348031610250473,1.0,1.0,-3.15601658821106,0.7924101948738098,2.3636064529418945,0.0816637054085731,0.8876528739929199,0.8876528739929199,0.0,177.68885803222656,144.0,57925.765625,0.0,2748.41162109375,1.0,279.3414611816406,283.2466735839844,298.2544860839844,301.9886169433594,293.1499938964844,293.1499938964844,279.6499938964844,34720.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415731191635132,1.0,0.0,0.0,3.5460333824157715,3.546056270599365,8.390327934648667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.087890625,0.0,1411.2491455078125,1895.4371337890625,0.0,2856.41650390625,0.8807027339935303,1.0,0.0,3.0,1.0,0.0
18035820,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7861049771308899,0.315253734588623,0.287079393863678,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9192869663238524,0.5073315501213074,0.4829948544502258,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.7157098054885864,0.4602043330669403,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8594732880592346,0.4167744219303131,0.3978050947189331,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6901109218597412,0.2106631994247436,0.9661087989807128,285.010986328125,284.95001220703125,298.78009033203125,295.263916015625,297.4961242675781,297.0633850097656,285.0072937011719,1.0,0.5924646854400635,0.3487485349178314,0.3487485349178314,1.0,1.0,-3.1150224208831787,0.7815828919410706,2.333439588546753,0.0799891129136085,0.9635311961174012,0.9635311961174012,0.0,167.14463806152344,132.0,56794.60546875,0.0,2610.808837890625,1.0,279.641357421875,283.3194580078125,298.2357788085937,301.884521484375,293.1499938964844,293.1499938964844,279.3500061035156,32371.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334022760391235,1.0,0.0,0.0,3.694981813430786,3.695005655288696,9.109989491662418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3505859375,0.0,1556.31103515625,1895.4371337890625,0.0,2780.139892578125,0.912573516368866,1.0,0.0,3.0,1.0,0.0
18035880,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7861049771308899,0.315253734588623,0.287079393863678,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.9192869663238524,0.5073315501213074,0.4829948544502258,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.9990000128746032,0.7157098054885864,0.4602043330669403,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8594732880592346,0.4167744219303131,0.3978050947189331,297.0291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6901109218597412,0.2106631994247436,0.9661087989807128,285.010986328125,284.95001220703125,298.78009033203125,295.263916015625,297.4961242675781,297.0633850097656,285.0072937011719,1.0,0.5924646854400635,0.3487485349178314,0.3487485349178314,1.0,1.0,-3.1150224208831787,0.7815828919410706,2.333439588546753,0.0799891129136085,0.9635311961174012,0.9635311961174012,0.0,167.14463806152344,132.0,56794.60546875,0.0,2610.808837890625,1.0,279.641357421875,283.3194580078125,298.2357788085937,301.884521484375,293.1499938964844,293.1499938964844,279.3500061035156,32371.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334022760391235,1.0,0.0,0.0,3.694981813430786,3.695005655288696,9.109989491662418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9355.3505859375,0.0,1556.31103515625,1895.4371337890625,0.0,2780.139892578125,0.912573516368866,1.0,0.0,3.0,1.0,0.0
18035940,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7953584790229797,0.312466949224472,0.2845094203948974,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9320549368858336,0.5034690499305725,0.4793227314949035,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.7204290628433228,0.4407886564731598,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8698378801345825,0.4138799607753753,0.3950106799602508,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6982689499855042,0.208701804280281,0.956423044204712,284.8736877441406,284.95001220703125,298.75,295.2408447265625,297.4994201660156,297.0786437988281,284.8753967285156,1.0,0.5804287195205688,0.3494654595851898,0.3494654595851898,1.0,1.0,-3.069178581237793,0.7691565155982971,2.3000221252441406,0.0778594389557838,0.8358583450317383,0.8358583450317383,0.0,156.71429443359375,135.0,56577.96484375,0.0,2467.94970703125,1.0,279.3574523925781,283.1841735839844,298.25567626953125,301.9768981933594,293.1499938964844,293.1499938964844,279.6499938964844,40227.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406917452812195,1.0,0.0,0.0,3.531106472015381,3.531130075454712,8.319838684656133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.0234375,0.0,1435.4744873046875,1895.4371337890625,0.0,2848.1787109375,0.8822321891784668,1.0,0.0,3.0,1.0,0.0
18036000,296.98541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731994628906,0.7953584790229797,0.312466949224472,0.2845094203948974,296.9107360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9320549368858336,0.5034690499305725,0.4793227314949035,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.7204290628433228,0.4407886564731598,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.8698378801345825,0.4138799607753753,0.3950106799602508,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.6982689499855042,0.208701804280281,0.956423044204712,284.8736877441406,284.95001220703125,298.75,295.2408447265625,297.4994201660156,297.0786437988281,284.8753967285156,1.0,0.5804287195205688,0.3494654595851898,0.3494654595851898,1.0,1.0,-3.069178581237793,0.7691565155982971,2.3000221252441406,0.0778594389557838,0.8358583450317383,0.8358583450317383,0.0,156.71429443359375,135.0,56577.96484375,0.0,2467.94970703125,1.0,279.3574523925781,283.1841735839844,298.25567626953125,301.9768981933594,293.1499938964844,293.1499938964844,279.6499938964844,40227.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8406917452812195,1.0,0.0,0.0,3.531106472015381,3.531130075454712,8.319838684656133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8334.0234375,0.0,1435.4744873046875,1895.4371337890625,0.0,2848.1787109375,0.8822321891784668,1.0,0.0,3.0,1.0,0.0
18036060,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8004329800605774,0.3106317818164825,0.2824574410915375,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9389839768409728,0.5005807876586914,0.4761644005775451,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.7262141108512878,0.4295720160007477,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8756157755851746,0.4117374420166015,0.3925942778587341,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7024654746055603,0.2071601748466491,0.947986900806427,284.97265625,284.95001220703125,298.7216491699219,295.2149963378906,297.5110168457031,297.10302734375,284.97174072265625,1.0,0.5729756951332092,0.3505778610706329,0.3505778610706329,1.0,1.0,-3.0363593101501465,0.7618711590766907,2.2744882106781006,0.0775909721851348,0.9063628911972046,0.9063628911972046,0.0,150.59988403320312,138.0,55351.96875,0.0,2375.072998046875,1.0,279.641357421875,283.3082580566406,298.1813659667969,301.7492370605469,293.1499938964844,293.1499938964844,279.3500061035156,34606.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299886584281921,1.0,0.0,0.0,3.6077935695648193,3.6078169345855713,8.68513723162323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.923828125,0.0,1476.4117431640625,1895.4371337890625,0.0,2748.34033203125,0.8947304487228394,1.0,0.0,3.0,1.0,0.0
18036120,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8004329800605774,0.3106317818164825,0.2824574410915375,296.9122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.9389839768409728,0.5005807876586914,0.4761644005775451,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.9990000128746032,0.7262141108512878,0.4295720160007477,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9726867675781,0.8756157755851746,0.4117374420166015,0.3925942778587341,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7024654746055603,0.2071601748466491,0.947986900806427,284.97265625,284.95001220703125,298.7216491699219,295.2149963378906,297.5110168457031,297.10302734375,284.97174072265625,1.0,0.5729756951332092,0.3505778610706329,0.3505778610706329,1.0,1.0,-3.0363593101501465,0.7618711590766907,2.2744882106781006,0.0775909721851348,0.9063628911972046,0.9063628911972046,0.0,150.59988403320312,138.0,55351.96875,0.0,2375.072998046875,1.0,279.641357421875,283.3082580566406,298.1813659667969,301.7492370605469,293.1499938964844,293.1499938964844,279.3500061035156,34606.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299886584281921,1.0,0.0,0.0,3.6077935695648193,3.6078169345855713,8.68513723162323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9151.923828125,0.0,1476.4117431640625,1895.4371337890625,0.0,2748.34033203125,0.8947304487228394,1.0,0.0,3.0,1.0,0.0
18036180,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8010815382003784,0.3081120252609253,0.2802978456020355,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9401310682296752,0.496996134519577,0.4729134738445282,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7293701767921448,0.4252814650535583,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8767101168632507,0.4089924991130829,0.3901087939739227,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7028380036354065,0.2053333967924118,0.9399276971817015,284.8974609375,284.95001220703125,298.6952514648437,295.1837463378906,297.510009765625,297.109619140625,284.8980407714844,1.0,0.5683009028434753,0.3516902327537536,0.3516902327537536,1.0,1.0,-3.012016773223877,0.7572360038757324,2.2547807693481445,0.0783570185303688,0.819209635257721,0.819209635257721,0.0,147.8358612060547,141.0,55289.94921875,0.0,2316.443115234375,1.0,279.3589782714844,283.2250366210937,298.1923522949219,301.8243408203125,293.1499938964844,293.1499938964844,279.6499938964844,40025.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356489539146423,1.0,0.0,0.0,3.417876482009888,3.4178991317749023,7.794819225637184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0224609375,0.0,1318.132080078125,1895.4371337890625,0.0,2801.091552734375,0.8575533628463745,1.0,0.0,3.0,1.0,0.0
18036240,296.9833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8010815382003784,0.3081120252609253,0.2802978456020355,296.9065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9401310682296752,0.496996134519577,0.4729134738445282,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9990000128746032,0.7293701767921448,0.4252814650535583,296.9760437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8767101168632507,0.4089924991130829,0.3901087939739227,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7028380036354065,0.2053333967924118,0.9399276971817015,284.8974609375,284.95001220703125,298.6952514648437,295.1837463378906,297.510009765625,297.109619140625,284.8980407714844,1.0,0.5683009028434753,0.3516902327537536,0.3516902327537536,1.0,1.0,-3.012016773223877,0.7572360038757324,2.2547807693481445,0.0783570185303688,0.819209635257721,0.819209635257721,0.0,147.8358612060547,141.0,55289.94921875,0.0,2316.443115234375,1.0,279.3589782714844,283.2250366210937,298.1923522949219,301.8243408203125,293.1499938964844,293.1499938964844,279.6499938964844,40025.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356489539146423,1.0,0.0,0.0,3.417876482009888,3.4178991317749023,7.794819225637184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0224609375,0.0,1318.132080078125,1895.4371337890625,0.0,2801.091552734375,0.8575533628463745,1.0,0.0,3.0,1.0,0.0
18036300,296.98455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8004520535469055,0.3071773052215576,0.2792879045009613,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.939418375492096,0.495544284582138,0.4713568091392517,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9990000128746032,0.7307567596435547,0.4247221350669861,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8761866688728333,0.4078921675682068,0.3889097273349762,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7021133303642273,0.2045386880636215,0.9359557032585144,285.005126953125,284.95001220703125,298.6827392578125,295.166259765625,297.51025390625,297.113525390625,285.0063171386719,1.0,0.5666859745979309,0.3522464334964752,0.3522464334964752,1.0,1.0,-3.002037763595581,0.7555996775627136,2.2464380264282227,0.0789097100496292,0.8909704089164734,0.8909704089164734,0.0,147.207763671875,141.0,54423.84765625,0.0,2295.239990234375,1.0,279.59588623046875,283.3493347167969,298.1236877441406,301.5926818847656,293.1499938964844,293.1499938964844,279.6499938964844,34671.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286073803901672,1.0,0.0,0.0,3.460719585418701,3.4607415199279785,7.991459938239132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8444.3291015625,0.0,1323.1771240234375,1895.4371337890625,0.0,2735.4853515625,0.8641141057014465,1.0,0.0,3.0,1.0,0.0
