time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18036360,296.9861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.7997803688049316,0.3062892854213714,0.2785139083862304,296.9090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9385539293289183,0.4941610395908355,0.4700733423233032,297.2910461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.9990000128746032,0.7319222688674927,0.4245834648609161,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.8755501508712769,0.4068666100502014,0.3879491686820984,297.0235900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.7013025879859924,0.2037933468818664,0.932598888874054,284.9849853515625,284.95001220703125,298.6706848144531,295.1475524902344,297.510009765625,297.1168212890625,284.9833068847656,1.0,0.5654979348182678,0.3527012765407562,0.3527012765407562,1.0,1.0,-2.9942049980163574,0.7543743252754211,2.239830732345581,0.079444944858551,0.8930311799049377,0.8930311799049377,0.0,146.843017578125,144.0,54393.06640625,0.0,2279.338134765625,1.0,279.6410522460937,283.3337097167969,298.1177978515625,301.6220092773437,293.1499938964844,293.1499938964844,279.95001220703125,33959.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826017439365387,1.0,0.0,0.0,3.5216763019561768,3.5216987133026123,8.275460459117312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.2822265625,0.0,1380.29931640625,1895.4371337890625,0.0,2711.40380859375,0.8747899532318115,1.0,0.0,3.0,1.0,0.0
18036420,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7971924543380737,0.3045397400856018,0.2769836187362671,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9351990222930908,0.4914587140083313,0.4675648808479309,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.7336055040359497,0.4262588024139404,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8729873299598694,0.4048966765403747,0.3861154317855835,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6986226439476013,0.2023449093103408,0.9262174367904664,285.0425720214844,284.95001220703125,298.6477966308594,295.10675048828125,297.5072631835937,297.1198425292969,285.0391540527344,1.0,0.5640466213226318,0.3536109328269958,0.3536109328269958,1.0,1.0,-2.981485605239868,0.7528006434440613,2.228684902191162,0.0809277072548866,0.994519829750061,0.994519829750061,0.0,147.05490112304688,147.0,53781.8046875,0.0,2257.757568359375,1.0,279.9412536621094,283.41259765625,298.0893859863281,301.54150390625,293.1499938964844,293.1499938964844,279.6499938964844,31284.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199332356452942,1.0,0.0,0.0,3.707770109176636,3.707793951034546,9.173158446174056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.212890625,0.0,1562.5555419921875,1895.4371337890625,0.0,2654.950927734375,0.9148213267326356,1.0,0.0,3.0,1.0,0.0
18036480,296.9893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.7971924543380737,0.3045397400856018,0.2769836187362671,296.9124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.9351990222930908,0.4914587140083313,0.4675648808479309,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.9990000128746032,0.7336055040359497,0.4262588024139404,296.9790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8729873299598694,0.4048966765403747,0.3861154317855835,297.02508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6986226439476013,0.2023449093103408,0.9262174367904664,285.0425720214844,284.95001220703125,298.6477966308594,295.10675048828125,297.5072631835937,297.1198425292969,285.0391540527344,1.0,0.5640466213226318,0.3536109328269958,0.3536109328269958,1.0,1.0,-2.981485605239868,0.7528006434440613,2.228684902191162,0.0809277072548866,0.994519829750061,0.994519829750061,0.0,147.05490112304688,147.0,53781.8046875,0.0,2257.757568359375,1.0,279.9412536621094,283.41259765625,298.0893859863281,301.54150390625,293.1499938964844,293.1499938964844,279.6499938964844,31284.583984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199332356452942,1.0,0.0,0.0,3.707770109176636,3.707793951034546,9.173158446174056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.212890625,0.0,1562.5555419921875,1895.4371337890625,0.0,2654.950927734375,0.9148213267326356,1.0,0.0,3.0,1.0,0.0
18036540,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.791681170463562,0.3015381395816803,0.2746771872043609,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.92828369140625,0.4873941838741302,0.4641885161399841,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.7324091196060181,0.4313397109508514,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8675892353057861,0.4017647206783294,0.3835677206516266,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6934858560562134,0.2002086341381073,0.9180002212524414,284.87603759765625,284.95001220703125,298.6264343261719,295.0617370605469,297.4887084960937,297.1012878417969,284.87823486328125,1.0,0.5632888674736023,0.3545205891132355,0.3545205891132355,1.0,1.0,-2.967827081680298,0.7508854269981384,2.216941595077514,0.0826419219374656,0.8615138530731201,0.8615138530731201,0.0,148.6875762939453,150.0,54285.8203125,0.0,2241.86669921875,1.0,279.6567687988281,283.240966796875,298.0994873046875,301.6713256835937,293.1499938964844,293.1499938964844,279.95001220703125,38890.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319504261016846,1.0,0.0,0.0,3.616941928863525,3.616966009140015,8.729238061278011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.73046875,0.0,1518.13330078125,1895.4371337890625,0.0,2766.60986328125,0.8997257351875305,1.0,0.0,3.0,1.0,0.0
18036600,296.9797668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.791681170463562,0.3015381395816803,0.2746771872043609,296.9019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.92828369140625,0.4873941838741302,0.4641885161399841,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.7324091196060181,0.4313397109508514,296.96942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8675892353057861,0.4017647206783294,0.3835677206516266,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.6934858560562134,0.2002086341381073,0.9180002212524414,284.87603759765625,284.95001220703125,298.6264343261719,295.0617370605469,297.4887084960937,297.1012878417969,284.87823486328125,1.0,0.5632888674736023,0.3545205891132355,0.3545205891132355,1.0,1.0,-2.967827081680298,0.7508854269981384,2.216941595077514,0.0826419219374656,0.8615138530731201,0.8615138530731201,0.0,148.6875762939453,150.0,54285.8203125,0.0,2241.86669921875,1.0,279.6567687988281,283.240966796875,298.0994873046875,301.6713256835937,293.1499938964844,293.1499938964844,279.95001220703125,38890.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319504261016846,1.0,0.0,0.0,3.616941928863525,3.616966009140015,8.729238061278011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.73046875,0.0,1518.13330078125,1895.4371337890625,0.0,2766.60986328125,0.8997257351875305,1.0,0.0,3.0,1.0,0.0
18036660,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7859370708465576,0.2993500530719757,0.2725729942321777,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9209066033363342,0.4841434955596924,0.460968405008316,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7312476634979248,0.4372223913669586,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8618447780609131,0.3992888927459717,0.3811092376708984,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6878274083137512,0.1982918828725814,0.9093664288520812,284.988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4757995605469,297.0899658203125,284.98663330078125,1.0,0.5629228353500366,0.3552643358707428,0.3552643358707428,1.0,1.0,-2.95516037940979,0.748839259147644,2.2063212394714355,0.0838156938552856,0.9478347301483154,0.9478347301483154,0.0,150.71995544433594,153.0,53287.91015625,0.0,2229.8525390625,1.0,279.94207763671875,283.3713073730469,297.9951477050781,301.4363098144531,293.1499938964844,293.1499938964844,279.6499938964844,33763.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244224786758423,1.0,0.0,0.0,3.71525502204895,3.7152793407440186,9.210231723955076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3779296875,0.0,1589.9564208984375,1895.4371337890625,0.0,2696.58837890625,0.9182922840118408,1.0,0.0,3.0,1.0,0.0
18036720,296.9795227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.7859370708465576,0.2993500530719757,0.2725729942321777,296.9009704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9209066033363342,0.4841434955596924,0.460968405008316,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9990000128746032,0.7312476634979248,0.4372223913669586,296.9676208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8618447780609131,0.3992888927459717,0.3811092376708984,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.6878274083137512,0.1982918828725814,0.9093664288520812,284.988037109375,284.95001220703125,298.6064758300781,295.0128479003906,297.4757995605469,297.0899658203125,284.98663330078125,1.0,0.5629228353500366,0.3552643358707428,0.3552643358707428,1.0,1.0,-2.95516037940979,0.748839259147644,2.2063212394714355,0.0838156938552856,0.9478347301483154,0.9478347301483154,0.0,150.71995544433594,153.0,53287.91015625,0.0,2229.8525390625,1.0,279.94207763671875,283.3713073730469,297.9951477050781,301.4363098144531,293.1499938964844,293.1499938964844,279.6499938964844,33763.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244224786758423,1.0,0.0,0.0,3.71525502204895,3.7152793407440186,9.210231723955076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8868.3779296875,0.0,1589.9564208984375,1895.4371337890625,0.0,2696.58837890625,0.9182922840118408,1.0,0.0,3.0,1.0,0.0
18036780,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7794412970542908,0.2964206635951996,0.2702653706073761,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9127444624900818,0.4801104962825775,0.4575342833995819,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.7282876968383789,0.4441813230514526,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8554539680480957,0.3961817622184753,0.3785006403923034,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6815371513366699,0.196014255285263,0.9003108739852905,284.88238525390625,284.95001220703125,298.58770751953125,294.96051025390625,297.4546813964844,297.0672912597656,284.8849182128906,1.0,0.5628451108932495,0.3560080528259277,0.3560080528259277,1.0,1.0,-2.942606210708618,0.7468223571777344,2.195783853530884,0.0845292434096336,0.8390235900878906,0.8390235900878906,0.0,153.23739624023438,156.0,53415.77734375,0.0,2220.53857421875,1.0,279.65740966796875,283.2593078613281,297.9834899902344,301.50299072265625,293.1499938964844,293.1499938964844,279.95001220703125,40314.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833066999912262,1.0,0.0,0.0,3.541339159011841,3.541363000869751,8.368128874280956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.80712890625,0.0,1446.925537109375,1895.4371337890625,0.0,2777.014892578125,0.8848145604133606,1.0,0.0,3.0,1.0,0.0
18036840,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.7794412970542908,0.2964206635951996,0.2702653706073761,296.8922424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9127444624900818,0.4801104962825775,0.4575342833995819,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9990000128746032,0.7282876968383789,0.4441813230514526,296.959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.8554539680480957,0.3961817622184753,0.3785006403923034,297.0111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.6815371513366699,0.196014255285263,0.9003108739852905,284.88238525390625,284.95001220703125,298.58770751953125,294.96051025390625,297.4546813964844,297.0672912597656,284.8849182128906,1.0,0.5628451108932495,0.3560080528259277,0.3560080528259277,1.0,1.0,-2.942606210708618,0.7468223571777344,2.195783853530884,0.0845292434096336,0.8390235900878906,0.8390235900878906,0.0,153.23739624023438,156.0,53415.77734375,0.0,2220.53857421875,1.0,279.65740966796875,283.2593078613281,297.9834899902344,301.50299072265625,293.1499938964844,293.1499938964844,279.95001220703125,40314.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.833066999912262,1.0,0.0,0.0,3.541339159011841,3.541363000869751,8.368128874280956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.80712890625,0.0,1446.925537109375,1895.4371337890625,0.0,2777.014892578125,0.8848145604133606,1.0,0.0,3.0,1.0,0.0
18036900,296.9720458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.7761867642402649,0.2953061461448669,0.2691293060779571,296.8919677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.9087366461753844,0.4784496426582336,0.4558194577693939,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.9990000128746032,0.7270110249519348,0.4477913379669189,296.95916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8522490859031677,0.3949211537837982,0.3771952688694,297.0097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.6783185005187988,0.1949953883886337,0.8956112265586853,285.00372314453125,284.95001220703125,298.5787658691406,294.9331359863281,297.4473571777344,297.06005859375,285.00640869140625,1.0,0.5628502368927002,0.3563799262046814,0.3563799262046814,1.0,1.0,-2.936296939849853,0.745814323425293,2.1904826164245605,0.0845785737037658,0.9172503352165222,0.9172503352165222,0.0,154.55508422851562,156.0,52489.66796875,0.0,2216.14404296875,1.0,279.8993225097656,283.3963317871094,297.8975524902344,301.2515563964844,293.1499938964844,293.1499938964844,279.95001220703125,34878.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8263390064239502,1.0,0.0,0.0,3.580330848693848,3.5803539752960205,8.553416250833834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.7265625,0.0,1448.7969970703125,1895.4371337890625,0.0,2714.39208984375,0.890970766544342,1.0,0.0,3.0,1.0,0.0
18036960,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7735018730163574,0.2943053841590881,0.268279492855072,296.8930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.9054227471351624,0.4769206345081329,0.4544270634651184,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.9990000128746032,0.7257902026176453,0.450967937707901,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8495541214942932,0.3937791287899017,0.3761620223522186,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.6755466461181641,0.1940599381923675,0.8915966153144836,284.9906311035156,284.95001220703125,298.5700378417969,294.905029296875,297.4414367675781,297.0546264648437,284.9888000488281,1.0,0.5629520416259766,0.3567708134651184,0.3567708134651184,1.0,1.0,-2.9313507080078125,0.7452952861785889,2.186055421829224,0.0847180858254432,0.9252703189849854,0.9252703189849854,0.0,155.74212646484375,159.0,52458.91796875,0.0,2213.474609375,1.0,279.942138671875,283.38427734375,297.8789367675781,301.2670288085937,293.1499938964844,293.1499938964844,279.6499938964844,33866.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239177465438843,1.0,0.0,0.0,3.6441400051116943,3.6441636085510254,8.861013611749513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.2236328125,0.0,1510.720947265625,1895.4371337890625,0.0,2691.902099609375,0.902241587638855,1.0,0.0,3.0,1.0,0.0
18037020,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7670187950134277,0.2914046049118042,0.2660115957260132,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8979154229164124,0.4728914499282837,0.4510130286216736,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.7214851379394531,0.4584929049015045,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8432223200798035,0.3906875848770141,0.3735860288143158,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6691923141479492,0.1917570829391479,0.882457971572876,284.89404296875,284.95001220703125,298.55328369140625,294.8468322753906,297.4211120605469,297.0322265625,284.8960876464844,1.0,0.5631789565086365,0.3575526177883148,0.3575526177883148,1.0,1.0,-2.919487714767456,0.7436125874519348,2.175875186920166,0.0848592221736908,0.8277589678764343,0.8277589678764343,0.0,158.60089111328125,147.0,52551.75390625,0.0,2207.147216796875,1.0,279.65802001953125,283.2811279296875,297.86749267578125,301.33172607421875,293.1499938964844,293.1499938964844,279.95001220703125,40156.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321909308433533,1.0,0.0,0.0,3.464665412902832,3.464688539505005,8.009693601707113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.521484375,0.0,1366.1043701171875,1895.4371337890625,0.0,2768.850341796875,0.8679220080375671,1.0,0.0,3.0,1.0,0.0
18037080,296.9667358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.7670187950134277,0.2914046049118042,0.2660115957260132,296.8853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8979154229164124,0.4728914499282837,0.4510130286216736,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.7214851379394531,0.4584929049015045,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.8432223200798035,0.3906875848770141,0.3735860288143158,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.6691923141479492,0.1917570829391479,0.882457971572876,284.89404296875,284.95001220703125,298.55328369140625,294.8468322753906,297.4211120605469,297.0322265625,284.8960876464844,1.0,0.5631789565086365,0.3575526177883148,0.3575526177883148,1.0,1.0,-2.919487714767456,0.7436125874519348,2.175875186920166,0.0848592221736908,0.8277589678764343,0.8277589678764343,0.0,158.60089111328125,147.0,52551.75390625,0.0,2207.147216796875,1.0,279.65802001953125,283.2811279296875,297.86749267578125,301.33172607421875,293.1499938964844,293.1499938964844,279.95001220703125,40156.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8321909308433533,1.0,0.0,0.0,3.464665412902832,3.464688539505005,8.009693601707113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.521484375,0.0,1366.1043701171875,1895.4371337890625,0.0,2768.850341796875,0.8679220080375671,1.0,0.0,3.0,1.0,0.0
18037140,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7664014101028442,0.2892121374607086,0.2638355493545532,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8974089026451111,0.4695734679698944,0.4476678967475891,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7187180519104004,0.4558401703834533,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.842936635017395,0.3881815671920776,0.3710278570652008,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6679561138153076,0.1897281110286712,0.8727251887321472,284.982666015625,284.95001220703125,298.5373229980469,294.7862548828125,297.4102478027344,297.0227355957031,284.9808959960937,1.0,0.5583393573760986,0.3583343923091888,0.3583343923091888,1.0,1.0,-2.8949053287506104,0.7377527356147766,2.1571526527404785,0.0843086838722229,0.9019739627838136,0.9019739627838136,0.0,156.46694946289062,135.0,51463.62890625,0.0,2154.341796875,1.0,279.94091796875,283.3904113769531,297.75958251953125,301.0906066894531,293.1499938964844,293.1499938964844,279.6499938964844,34122.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229677677154541,1.0,0.0,0.0,3.56687593460083,3.566898822784424,8.489249125887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.8486328125,0.0,1428.914794921875,1895.4371337890625,0.0,2683.085693359375,0.8851467967033386,1.0,0.0,3.0,1.0,0.0
18037200,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830322265625,0.7664014101028442,0.2892121374607086,0.2638355493545532,296.8857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.8974089026451111,0.4695734679698944,0.4476678967475891,297.09722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.9990000128746032,0.7187180519104004,0.4558401703834533,296.9530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.842936635017395,0.3881815671920776,0.3710278570652008,297.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.6679561138153076,0.1897281110286712,0.8727251887321472,284.982666015625,284.95001220703125,298.5373229980469,294.7862548828125,297.4102478027344,297.0227355957031,284.9808959960937,1.0,0.5583393573760986,0.3583343923091888,0.3583343923091888,1.0,1.0,-2.8949053287506104,0.7377527356147766,2.1571526527404785,0.0843086838722229,0.9019739627838136,0.9019739627838136,0.0,156.46694946289062,135.0,51463.62890625,0.0,2154.341796875,1.0,279.94091796875,283.3904113769531,297.75958251953125,301.0906066894531,293.1499938964844,293.1499938964844,279.6499938964844,34122.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229677677154541,1.0,0.0,0.0,3.56687593460083,3.566898822784424,8.489249125887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.8486328125,0.0,1428.914794921875,1895.4371337890625,0.0,2683.085693359375,0.8851467967033386,1.0,0.0,3.0,1.0,0.0
18037260,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7690982222557068,0.2863117158412933,0.261248767375946,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9010560512542723,0.4654811024665832,0.4438575804233551,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.7170551419258118,0.446657657623291,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8462466597557068,0.3850166499614715,0.3680602014064789,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6698150634765625,0.1874016672372818,0.8619640469551086,284.8922424316406,284.95001220703125,298.52197265625,294.7236633300781,297.4004821777344,297.0150451660156,284.89263916015625,1.0,0.5503925681114197,0.3592053353786468,0.3592053353786468,1.0,1.0,-2.859690427780152,0.7285664677619934,2.131123781204224,0.0838609039783477,0.8051860928535461,0.8051860928535461,0.0,151.1201934814453,138.0,51115.08203125,0.0,2068.90478515625,1.0,279.65936279296875,283.29833984375,297.73736572265625,301.1197204589844,293.1499938964844,293.1499938964844,279.95001220703125,40589.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299292922019958,1.0,0.0,0.0,3.357219219207764,3.35724139213562,7.520604299315892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.607421875,0.0,1262.7659912109375,1895.4371337890625,0.0,2747.78759765625,0.8447558283805847,1.0,0.0,3.0,1.0,0.0
18037320,296.962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7690982222557068,0.2863117158412933,0.261248767375946,296.8783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9010560512542723,0.4654811024665832,0.4438575804233551,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9990000128746032,0.7170551419258118,0.446657657623291,296.94635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8462466597557068,0.3850166499614715,0.3680602014064789,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6698150634765625,0.1874016672372818,0.8619640469551086,284.8922424316406,284.95001220703125,298.52197265625,294.7236633300781,297.4004821777344,297.0150451660156,284.89263916015625,1.0,0.5503925681114197,0.3592053353786468,0.3592053353786468,1.0,1.0,-2.859690427780152,0.7285664677619934,2.131123781204224,0.0838609039783477,0.8051860928535461,0.8051860928535461,0.0,151.1201934814453,138.0,51115.08203125,0.0,2068.90478515625,1.0,279.65936279296875,283.29833984375,297.73736572265625,301.1197204589844,293.1499938964844,293.1499938964844,279.95001220703125,40589.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299292922019958,1.0,0.0,0.0,3.357219219207764,3.35724139213562,7.520604299315892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7696.607421875,0.0,1262.7659912109375,1895.4371337890625,0.0,2747.78759765625,0.8447558283805847,1.0,0.0,3.0,1.0,0.0
18037380,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7695780396461487,0.284189909696579,0.2591079473495483,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9018330574035645,0.4621966481208801,0.4405067563056946,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.7175331115722656,0.4421751201152801,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8470582365989685,0.3825023770332336,0.3654609024524688,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6695475578308105,0.1854424029588699,0.8523417115211487,284.97607421875,284.95001220703125,298.5071105957031,294.6594543457031,297.4002380371094,297.01959228515625,284.9749450683594,1.0,0.5455184578895569,0.3600762486457824,0.3600762486457824,1.0,1.0,-2.8329966068267822,0.7221134901046753,2.1108832359313965,0.0841349810361862,0.8710376024246216,0.8710376024246216,0.0,148.20863342285156,141.0,49952.1015625,0.0,2010.9156494140625,1.0,279.9399108886719,283.4055480957031,297.6241149902344,300.8608093261719,293.1499938964844,293.1499938964844,280.25,34482.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188937902450562,1.0,0.0,0.0,3.4450933933258057,3.445115327835083,7.919455242699769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.46923828125,0.0,1306.2081298828125,1895.4371337890625,0.0,2645.323974609375,0.8582723140716553,1.0,0.0,3.0,1.0,0.0
18037440,296.9647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.976318359375,0.7695780396461487,0.284189909696579,0.2591079473495483,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.9018330574035645,0.4621966481208801,0.4405067563056946,297.1001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.9990000128746032,0.7175331115722656,0.4421751201152801,296.9470520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.8470582365989685,0.3825023770332336,0.3654609024524688,296.9975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97674560546875,0.6695475578308105,0.1854424029588699,0.8523417115211487,284.97607421875,284.95001220703125,298.5071105957031,294.6594543457031,297.4002380371094,297.01959228515625,284.9749450683594,1.0,0.5455184578895569,0.3600762486457824,0.3600762486457824,1.0,1.0,-2.8329966068267822,0.7221134901046753,2.1108832359313965,0.0841349810361862,0.8710376024246216,0.8710376024246216,0.0,148.20863342285156,141.0,49952.1015625,0.0,2010.9156494140625,1.0,279.9399108886719,283.4055480957031,297.6241149902344,300.8608093261719,293.1499938964844,293.1499938964844,280.25,34482.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8188937902450562,1.0,0.0,0.0,3.4450933933258057,3.445115327835083,7.919455242699769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7522.46923828125,0.0,1306.2081298828125,1895.4371337890625,0.0,2645.323974609375,0.8582723140716553,1.0,0.0,3.0,1.0,0.0
18037500,296.966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.7690497040748596,0.2832165062427521,0.2581680119037628,296.8817749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0641784667969,0.9012543559074402,0.460663765668869,0.4389868676662445,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.064453125,0.9990000128746032,0.717670738697052,0.4414733648300171,296.9482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8466234803199768,0.3813365399837494,0.3642956018447876,296.9981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616455078125,0.6687401533126831,0.1845365315675735,0.8480609655380249,285.0640563964844,284.95001220703125,298.4997863769531,294.6268615722656,297.4004211425781,297.0220947265625,285.0654602050781,1.0,0.5438340902328491,0.3605117201805115,0.3605117201805115,1.0,1.0,-2.822648525238037,0.7198625802993774,2.10278582572937,0.0843587443232536,0.9519794583320618,0.9519794583320618,0.0,147.52902221679688,141.0,49125.4765625,0.0,1990.8519287109373,1.0,280.194091796875,283.51300048828125,297.5707092285156,300.6878356933594,293.1499938964844,293.1499938964844,280.25,31517.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121607899665833,1.0,0.0,0.0,3.531740427017212,3.5317625999450684,8.322826943185646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.62646484375,0.0,1373.084716796875,1895.4371337890625,0.0,2583.10595703125,0.8768596649169922,1.0,0.0,3.0,1.0,0.0
18037560,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.7682257890701294,0.28223517537117,0.257331520318985,296.8834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9002832174301147,0.4591304957866668,0.4375908672809601,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9990000128746032,0.7175542712211609,0.4414523541927337,296.94940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.8458493947982788,0.3801723420619964,0.3632361888885498,296.9988708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.6676658391952515,0.1836475431919098,0.8441277146339417,285.03289794921875,284.95001220703125,298.4925537109375,294.593994140625,297.4003295898437,297.0238647460937,285.0287170410156,1.0,0.5425604581832886,0.3611130714416504,0.3611130714416504,1.0,1.0,-2.813937187194824,0.7185652256011963,2.095371961593628,0.0847735404968261,0.9652456641197203,0.9652456641197203,0.0,147.1870880126953,144.0,49182.515625,0.0,1975.1624755859373,1.0,280.24127197265625,283.481689453125,297.5672302246094,300.7377624511719,293.1499938964844,293.1499938964844,279.95001220703125,31288.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107932209968567,1.0,0.0,0.0,3.633347272872925,3.6333703994750977,8.808605116428225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.4990234375,0.0,1479.6324462890625,1895.4371337890625,0.0,2570.499755859375,0.8978895545005798,1.0,0.0,3.0,1.0,0.0
18037620,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7639216184616089,0.2791572511196136,0.2549015879631042,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.895429253578186,0.454846054315567,0.4339425265789032,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7145387530326843,0.4447132349014282,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8417792320251465,0.3768090009689331,0.360403448343277,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6633507609367371,0.1812970638275146,0.834638774394989,284.87841796875,284.95001220703125,298.4781799316406,294.5276794433594,297.38800048828125,297.01104736328125,284.88104248046875,1.0,0.5407426357269287,0.3623158037662506,0.3623158037662506,1.0,1.0,-2.795743703842163,0.7157855033874512,2.079958200454712,0.0848820284008979,0.8364682793617249,0.8364682793617249,0.0,147.87905883789062,147.0,49443.96875,0.0,1949.36376953125,1.0,279.95770263671875,283.3262939453125,297.5630798339844,300.8344116210937,293.1499938964844,293.1499938964844,280.25,39590.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226355314254761,1.0,0.0,0.0,3.5046932697296143,3.504716396331787,8.195837040148035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.37744140625,0.0,1403.2318115234375,1895.4371337890625,0.0,2680.003173828125,0.8757461309432983,1.0,0.0,3.0,1.0,0.0
18037680,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7639216184616089,0.2791572511196136,0.2549015879631042,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.895429253578186,0.454846054315567,0.4339425265789032,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.7145387530326843,0.4447132349014282,296.94122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8417792320251465,0.3768090009689331,0.360403448343277,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.6633507609367371,0.1812970638275146,0.834638774394989,284.87841796875,284.95001220703125,298.4781799316406,294.5276794433594,297.38800048828125,297.01104736328125,284.88104248046875,1.0,0.5407426357269287,0.3623158037662506,0.3623158037662506,1.0,1.0,-2.795743703842163,0.7157855033874512,2.079958200454712,0.0848820284008979,0.8364682793617249,0.8364682793617249,0.0,147.87905883789062,147.0,49443.96875,0.0,1949.36376953125,1.0,279.95770263671875,283.3262939453125,297.5630798339844,300.8344116210937,293.1499938964844,293.1499938964844,280.25,39590.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226355314254761,1.0,0.0,0.0,3.5046932697296143,3.504716396331787,8.195837040148035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.37744140625,0.0,1403.2318115234375,1895.4371337890625,0.0,2680.003173828125,0.8757461309432983,1.0,0.0,3.0,1.0,0.0
18037740,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.759177029132843,0.276856780052185,0.2526935338973999,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8898604512214661,0.4513395428657532,0.4304834008216858,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7113602757453918,0.4492590725421905,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8371095657348633,0.3740796744823456,0.3577081859111786,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.658435583114624,0.1791954636573791,0.8251052498817444,284.98553466796875,284.95001220703125,298.4638366699219,294.4608764648437,297.3798522949219,297.0036315917969,284.9840393066406,1.0,0.5396417379379272,0.3635185062885284,0.3635185062885284,1.0,1.0,-2.779693126678467,0.713641345500946,2.066051721572876,0.0856898948550224,0.9190990328788756,0.9190990328788756,0.0,149.25498962402344,135.0,48465.30078125,0.0,1930.4638671875,1.0,280.2412414550781,283.4498291015625,297.4378356933594,300.58013916015625,293.1499938964844,293.1499938964844,279.95001220703125,33728.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139245510101318,1.0,0.0,0.0,3.611237049102783,3.611260414123535,8.701723572812625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.4287109375,0.0,1473.6527099609375,1895.4371337890625,0.0,2599.38037109375,0.8948444724082947,1.0,0.0,3.0,1.0,0.0
18037800,296.9618225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.759177029132843,0.276856780052185,0.2526935338973999,296.8742980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8898604512214661,0.4513395428657532,0.4304834008216858,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.9990000128746032,0.7113602757453918,0.4492590725421905,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8371095657348633,0.3740796744823456,0.3577081859111786,296.9932556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.658435583114624,0.1791954636573791,0.8251052498817444,284.98553466796875,284.95001220703125,298.4638366699219,294.4608764648437,297.3798522949219,297.0036315917969,284.9840393066406,1.0,0.5396417379379272,0.3635185062885284,0.3635185062885284,1.0,1.0,-2.779693126678467,0.713641345500946,2.066051721572876,0.0856898948550224,0.9190990328788756,0.9190990328788756,0.0,149.25498962402344,135.0,48465.30078125,0.0,1930.4638671875,1.0,280.2412414550781,283.4498291015625,297.4378356933594,300.58013916015625,293.1499938964844,293.1499938964844,279.95001220703125,33728.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8139245510101318,1.0,0.0,0.0,3.611237049102783,3.611260414123535,8.701723572812625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8204.4287109375,0.0,1473.6527099609375,1895.4371337890625,0.0,2599.38037109375,0.8948444724082947,1.0,0.0,3.0,1.0,0.0
18037860,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7588038444519043,0.2738648355007171,0.2501400113105774,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8897675275802612,0.447087675333023,0.4266423881053924,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.7072286009788513,0.4453862011432647,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8371468186378479,0.3707252442836761,0.3546749353408813,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6574601531028748,0.1767728328704834,0.8144388198852539,284.881591796875,284.95001220703125,298.44940185546875,294.3939819335937,297.3684387207031,296.992919921875,284.8842468261719,1.0,0.5338538885116577,0.3645106256008148,0.3645106256008148,1.0,1.0,-2.750911235809326,0.7066823244094849,2.044228792190552,0.0854276865720748,0.8108083009719849,0.8108083009719849,0.0,146.5271759033203,138.0,48290.515625,0.0,1872.62890625,1.0,279.9586181640625,283.3461608886719,297.4151916503906,300.6200256347656,293.1499938964844,293.1499938964844,280.25,41103.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224368095397949,1.0,0.0,0.0,3.404043436050415,3.4040660858154297,7.731850928394124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.2998046875,0.0,1311.9716796875,1895.4371337890625,0.0,2678.15966796875,0.8552458882331848,1.0,0.0,3.0,1.0,0.0
18037920,296.9557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7588038444519043,0.2738648355007171,0.2501400113105774,296.86676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8897675275802612,0.447087675333023,0.4266423881053924,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9990000128746032,0.7072286009788513,0.4453862011432647,296.9335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8371468186378479,0.3707252442836761,0.3546749353408813,296.9889221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794250488281,0.6574601531028748,0.1767728328704834,0.8144388198852539,284.881591796875,284.95001220703125,298.44940185546875,294.3939819335937,297.3684387207031,296.992919921875,284.8842468261719,1.0,0.5338538885116577,0.3645106256008148,0.3645106256008148,1.0,1.0,-2.750911235809326,0.7066823244094849,2.044228792190552,0.0854276865720748,0.8108083009719849,0.8108083009719849,0.0,146.5271759033203,138.0,48290.515625,0.0,1872.62890625,1.0,279.9586181640625,283.3461608886719,297.4151916503906,300.6200256347656,293.1499938964844,293.1499938964844,280.25,41103.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8224368095397949,1.0,0.0,0.0,3.404043436050415,3.4040660858154297,7.731850928394124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7357.2998046875,0.0,1311.9716796875,1895.4371337890625,0.0,2678.15966796875,0.8552458882331848,1.0,0.0,3.0,1.0,0.0
18037980,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7572289705276489,0.2716622352600097,0.2479562312364578,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8880258202552795,0.4436585009098053,0.423184335231781,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7051225304603577,0.4443091154098511,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8357610702514648,0.3680419921875,0.3519494235515594,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.655281126499176,0.1746998876333236,0.8045487999916077,284.9798583984375,284.95001220703125,298.4346618652344,294.3273620605469,297.3641662597656,296.99176025390625,284.97857666015625,1.0,0.5303971767425537,0.3655027449131012,0.3655027449131012,1.0,1.0,-2.727660894393921,0.7014778256416321,2.0261831283569336,0.085811048746109,0.886080801486969,0.886080801486969,0.0,145.24169921875,141.0,47218.140625,0.0,1830.9676513671875,1.0,280.2403564453125,283.4627380371094,297.292236328125,300.3574523925781,293.1499938964844,293.1499938964844,280.54998779296875,34244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81121826171875,1.0,0.0,0.0,3.502427339553833,3.502449750900269,8.185243132174946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.20166015625,0.0,1362.4935302734375,1895.4371337890625,0.0,2574.416748046875,0.870839536190033,1.0,0.0,3.0,1.0,0.0
18038040,296.9583740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801330566406,0.7572289705276489,0.2716622352600097,0.2479562312364578,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97979736328125,0.8880258202552795,0.4436585009098053,0.423184335231781,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9990000128746032,0.7051225304603577,0.4443091154098511,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8357610702514648,0.3680419921875,0.3519494235515594,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.655281126499176,0.1746998876333236,0.8045487999916077,284.9798583984375,284.95001220703125,298.4346618652344,294.3273620605469,297.3641662597656,296.99176025390625,284.97857666015625,1.0,0.5303971767425537,0.3655027449131012,0.3655027449131012,1.0,1.0,-2.727660894393921,0.7014778256416321,2.0261831283569336,0.085811048746109,0.886080801486969,0.886080801486969,0.0,145.24169921875,141.0,47218.140625,0.0,1830.9676513671875,1.0,280.2403564453125,283.4627380371094,297.292236328125,300.3574523925781,293.1499938964844,293.1499938964844,280.54998779296875,34244.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.81121826171875,1.0,0.0,0.0,3.502427339553833,3.502449750900269,8.185243132174946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7206.20166015625,0.0,1362.4935302734375,1895.4371337890625,0.0,2574.416748046875,0.870839536190033,1.0,0.0,3.0,1.0,0.0
18038100,296.9605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.7560235261917114,0.2706594467163086,0.2470093965530395,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738525390625,0.886584460735321,0.4420662522315979,0.4216276407241821,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.9990000128746032,0.7040401101112366,0.4447799026966095,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.073486328125,0.8345821499824524,0.3668014705181122,0.3507339060306549,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07037353515625,0.6538329720497131,0.1737424582242965,0.8001295328140259,285.0736694335937,284.95001220703125,298.4271240234375,294.2943115234375,297.3626403808594,296.991943359375,285.0762023925781,1.0,0.5292201638221741,0.365998774766922,0.365998774766922,1.0,1.0,-2.718445062637329,0.6996341347694397,2.018810749053955,0.0866350084543228,0.972700297832489,0.972700297832489,0.0,145.1461944580078,141.0,46372.65625,0.0,1816.5377197265625,1.0,280.49578857421875,283.576904296875,297.2355651855469,300.1815795898437,293.1499938964844,293.1499938964844,280.54998779296875,31439.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8040850162506104,1.0,0.0,0.0,3.5892062187194824,3.589228868484497,8.595876010986103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.69091796875,0.0,1433.0244140625,1895.4371337890625,0.0,2508.832275390625,0.8896853923797607,1.0,0.0,3.0,1.0,0.0
18038160,296.9626770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.7546968460083008,0.269671082496643,0.2461709231138229,296.8724060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8849517703056335,0.440498948097229,0.4202024936676025,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9990000128746032,0.7027827501296997,0.4456718266010284,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8332398533821106,0.3655809462070465,0.3496279418468475,296.9902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.652278482913971,0.1728133261203766,0.7960609793663025,285.0493469238281,284.95001220703125,298.41949462890625,294.261474609375,297.3614196777344,296.9923400878906,285.0451965332031,1.0,0.5283527970314026,0.36661496758461,0.36661496758461,1.0,1.0,-2.710577249526977,0.6985238194465637,2.0120532512664795,0.0876881927251815,0.9951958060264589,0.9951958060264589,0.0,145.2743377685547,129.0,46431.74609375,0.0,1805.250244140625,1.0,280.5417175292969,283.54986572265625,297.2319030761719,300.22979736328125,293.1499938964844,293.1499938964844,280.25,31047.876953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024030327796936,1.0,0.0,0.0,3.695267915725708,3.695291519165039,9.11140148218692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7963.453125,0.0,1546.6048583984375,1895.4371337890625,0.0,2493.416015625,0.9117865562438964,1.0,0.0,3.0,1.0,0.0
