time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18038220,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.754960834980011,0.2664858996868133,0.2435502707958221,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.885696530342102,0.4360549449920654,0.4163044691085815,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.698468804359436,0.440452516078949,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8339658975601196,0.3620115518569946,0.3465001583099365,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6519302725791931,0.1703583747148513,0.7854817509651184,284.8614501953125,284.95001220703125,298.4037780761719,294.1966552734375,297.3531494140625,296.9861145019531,284.8638000488281,1.0,0.5219200849533081,0.3678472936153412,0.3678472936153412,1.0,1.0,-2.6800217628479004,0.6914311647415161,1.9885905981063845,0.0872541964054107,0.8465107083320618,0.8465107083320618,0.0,141.92117309570312,117.0,46681.875,0.0,1744.33251953125,1.0,280.2568664550781,283.36431884765625,297.2350769042969,300.3358764648437,293.1499938964844,293.1499938964844,280.54998779296875,39727.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149906396865845,1.0,0.0,0.0,3.5863425731658936,3.586366653442383,8.582164809922688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.08837890625,0.0,1490.8939208984375,1895.4371337890625,0.0,2609.225341796875,0.89329594373703,1.0,0.0,3.0,1.0,0.0
18038280,296.9545593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.754960834980011,0.2664858996868133,0.2435502707958221,296.8631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.885696530342102,0.4360549449920654,0.4163044691085815,296.99072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.9990000128746032,0.698468804359436,0.440452516078949,296.9281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.861328125,0.8339658975601196,0.3620115518569946,0.3465001583099365,296.9858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85992431640625,0.6519302725791931,0.1703583747148513,0.7854817509651184,284.8614501953125,284.95001220703125,298.4037780761719,294.1966552734375,297.3531494140625,296.9861145019531,284.8638000488281,1.0,0.5219200849533081,0.3678472936153412,0.3678472936153412,1.0,1.0,-2.6800217628479004,0.6914311647415161,1.9885905981063845,0.0872541964054107,0.8465107083320618,0.8465107083320618,0.0,141.92117309570312,117.0,46681.875,0.0,1744.33251953125,1.0,280.2568664550781,283.36431884765625,297.2350769042969,300.3358764648437,293.1499938964844,293.1499938964844,280.54998779296875,39727.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149906396865845,1.0,0.0,0.0,3.5863425731658936,3.586366653442383,8.582164809922688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7156.08837890625,0.0,1490.8939208984375,1895.4371337890625,0.0,2609.225341796875,0.89329594373703,1.0,0.0,3.0,1.0,0.0
18038340,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7587689161300659,0.2640513777732849,0.2409375458955764,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8907789587974548,0.4323583841323852,0.4123679399490356,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6970865726470947,0.4290609657764435,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8383758068084717,0.3590262532234192,0.343276172876358,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6544700264930725,0.1681392639875412,0.7740892767906189,284.9726257324219,284.95001220703125,298.3872985839844,294.13336181640625,297.3480834960937,296.9848937988281,284.9703063964844,1.0,0.5127077698707581,0.3690796196460724,0.3690796196460724,1.0,1.0,-2.640899419784546,0.6814743280410767,1.9594252109527588,0.0847404897212982,0.9230711460113524,0.9230711460113524,0.0,135.6456298828125,120.0,45288.6953125,0.0,1659.2017822265625,1.0,280.5417785644531,283.49688720703125,297.1014709472656,300.0541687011719,293.1499938964844,293.1499938964844,280.25,34303.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044006824493408,1.0,0.0,0.0,3.6646413803100586,3.6646652221679688,8.960995501183788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.0771484375,0.0,1536.771728515625,1895.4371337890625,0.0,2511.7275390625,0.9071505665779114,1.0,0.0,3.0,1.0,0.0
18038400,296.9550476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730834960937,0.7587689161300659,0.2640513777732849,0.2409375458955764,296.86260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725341796875,0.8907789587974548,0.4323583841323852,0.4123679399490356,296.9974060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.9990000128746032,0.6970865726470947,0.4290609657764435,296.926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.8383758068084717,0.3590262532234192,0.343276172876358,296.9845275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.6544700264930725,0.1681392639875412,0.7740892767906189,284.9726257324219,284.95001220703125,298.3872985839844,294.13336181640625,297.3480834960937,296.9848937988281,284.9703063964844,1.0,0.5127077698707581,0.3690796196460724,0.3690796196460724,1.0,1.0,-2.640899419784546,0.6814743280410767,1.9594252109527588,0.0847404897212982,0.9230711460113524,0.9230711460113524,0.0,135.6456298828125,120.0,45288.6953125,0.0,1659.2017822265625,1.0,280.5417785644531,283.49688720703125,297.1014709472656,300.0541687011719,293.1499938964844,293.1499938964844,280.25,34303.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044006824493408,1.0,0.0,0.0,3.6646413803100586,3.6646652221679688,8.960995501183788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.0771484375,0.0,1536.771728515625,1895.4371337890625,0.0,2511.7275390625,0.9071505665779114,1.0,0.0,3.0,1.0,0.0
18038460,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7592191100120544,0.2610901892185211,0.2383612990379333,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8917102813720703,0.4281066954135895,0.4084639251232147,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.6959291696548462,0.4237065613269806,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8392228484153748,0.355558693408966,0.3400832712650299,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6541192531585693,0.1657224595546722,0.7632128000259399,284.87188720703125,284.95001220703125,298.3699951171875,294.0719909667969,297.3420715332031,296.9821472167969,284.8753662109375,1.0,0.5068678855895996,0.3704758882522583,0.3704758882522583,1.0,1.0,-2.6097605228424072,0.6744927763938904,1.935267686843872,0.0835349336266517,0.807094395160675,0.807094395160675,0.0,132.28585815429688,123.0,44972.87890625,0.0,1600.3153076171875,1.0,280.2580871582031,283.4019470214844,297.08282470703125,300.0779113769531,293.1499938964844,293.1499938964844,280.54998779296875,42043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108928799629211,1.0,0.0,0.0,3.4149954319000244,3.415018320083618,7.781682711538451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.794921875,0.0,1329.4033203125,1895.4371337890625,0.0,2571.418212890625,0.8586242198944092,1.0,0.0,3.0,1.0,0.0
18038520,296.9501647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.7592191100120544,0.2610901892185211,0.2383612990379333,296.8565368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8917102813720703,0.4281066954135895,0.4084639251232147,297.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9990000128746032,0.6959291696548462,0.4237065613269806,296.9201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717346191406,0.8392228484153748,0.355558693408966,0.3400832712650299,296.9813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690795898437,0.6541192531585693,0.1657224595546722,0.7632128000259399,284.87188720703125,284.95001220703125,298.3699951171875,294.0719909667969,297.3420715332031,296.9821472167969,284.8753662109375,1.0,0.5068678855895996,0.3704758882522583,0.3704758882522583,1.0,1.0,-2.6097605228424072,0.6744927763938904,1.935267686843872,0.0835349336266517,0.807094395160675,0.807094395160675,0.0,132.28585815429688,123.0,44972.87890625,0.0,1600.3153076171875,1.0,280.2580871582031,283.4019470214844,297.08282470703125,300.0779113769531,293.1499938964844,293.1499938964844,280.54998779296875,42043.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8108928799629211,1.0,0.0,0.0,3.4149954319000244,3.415018320083618,7.781682711538451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7001.794921875,0.0,1329.4033203125,1895.4371337890625,0.0,2571.418212890625,0.8586242198944092,1.0,0.0,3.0,1.0,0.0
18038580,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7578175067901611,0.2589276731014251,0.2362096309661865,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8901793956756592,0.4247124493122101,0.4050316512584686,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6950159668922424,0.4222557842731476,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8379378914833069,0.3527898788452148,0.3372697830200195,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6520154476165771,0.1636489778757095,0.753325343132019,284.98150634765625,284.95001220703125,298.35162353515625,294.012939453125,297.3392333984375,296.9836730957031,284.9801330566406,1.0,0.5030621290206909,0.3718721270561218,0.3718721270561218,1.0,1.0,-2.5860393047332764,0.669851541519165,1.916187763214112,0.0845656916499137,0.8878575563430786,0.8878575563430786,0.0,130.89466857910156,126.0,43886.31640625,0.0,1561.426025390625,1.0,280.5404357910156,283.527099609375,296.96600341796875,299.8212280273437,293.1499938964844,293.1499938964844,280.8500061035156,34296.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971157431602478,1.0,0.0,0.0,3.5122294425964355,3.512251853942871,8.231122023971693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.8720703125,0.0,1372.958251953125,1895.4371337890625,0.0,2445.084716796875,0.8730892539024353,1.0,0.0,3.0,1.0,0.0
18038640,296.953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818115234375,0.7578175067901611,0.2589276731014251,0.2362096309661865,296.8597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814453125,0.8901793956756592,0.4247124493122101,0.4050316512584686,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812927246094,0.9990000128746032,0.6950159668922424,0.4222557842731476,296.921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8379378914833069,0.3527898788452148,0.3372697830200195,296.98199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823913574219,0.6520154476165771,0.1636489778757095,0.753325343132019,284.98150634765625,284.95001220703125,298.35162353515625,294.012939453125,297.3392333984375,296.9836730957031,284.9801330566406,1.0,0.5030621290206909,0.3718721270561218,0.3718721270561218,1.0,1.0,-2.5860393047332764,0.669851541519165,1.916187763214112,0.0845656916499137,0.8878575563430786,0.8878575563430786,0.0,130.89466857910156,126.0,43886.31640625,0.0,1561.426025390625,1.0,280.5404357910156,283.527099609375,296.96600341796875,299.8212280273437,293.1499938964844,293.1499938964844,280.8500061035156,34296.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7971157431602478,1.0,0.0,0.0,3.5122294425964355,3.512251853942871,8.231122023971693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6863.8720703125,0.0,1372.958251953125,1895.4371337890625,0.0,2445.084716796875,0.8730892539024353,1.0,0.0,3.0,1.0,0.0
18038700,296.9563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.07769775390625,0.7566931843757629,0.257934421300888,0.2352740615606308,296.8623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8888345956802368,0.4231230616569519,0.4034820199012756,297.0158386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0800476074219,0.9990000128746032,0.6943355798721313,0.4224992394447326,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0788879394531,0.8368029594421387,0.35149946808815,0.3360084295272827,296.9830017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745544433594,0.6506006717681885,0.1626810282468795,0.7488614916801453,285.0791015625,284.95001220703125,298.3420104980469,293.9844055175781,297.3381042480469,296.9848937988281,285.0831604003906,1.0,0.5017659664154053,0.372570276260376,0.372570276260376,1.0,1.0,-2.576464891433716,0.6682655215263367,1.9081993103027344,0.0855440646409988,0.9776320457458496,0.9776320457458496,0.0,130.69073486328125,126.0,43023.98828125,0.0,1547.471435546875,1.0,280.7965393066406,283.6465148925781,296.9135437011719,299.6490173339844,293.1499938964844,293.1499938964844,280.8500061035156,31458.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887776494026184,1.0,0.0,0.0,3.598034143447876,3.59805679321289,8.638211284051067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7084.39306640625,0.0,1442.6217041015625,1895.4371337890625,0.0,2369.295654296875,0.891827404499054,1.0,0.0,3.0,1.0,0.0
18038760,296.95904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614624023437,0.7554156184196472,0.2569690346717834,0.2344448119401931,296.86505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.8872551918029785,0.4215689897537231,0.4020586311817169,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9990000128746032,0.6934328675270081,0.4232003688812256,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8354707956314087,0.3502421677112579,0.3348563015460968,296.9842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.649052083492279,0.1617454588413238,0.7447302341461182,285.0605773925781,284.95001220703125,298.33209228515625,293.95660400390625,297.3370361328125,296.9862060546875,285.05645751953125,1.0,0.5007994771003723,0.3732755482196808,0.3732755482196808,1.0,1.0,-2.568251132965088,0.6671391725540161,1.901111960411072,0.0867436304688453,1.0,1.0,0.0,130.7262420654297,129.0,43067.0390625,0.0,1536.4903564453125,1.0,280.841796875,283.622314453125,296.91705322265625,299.7028503417969,293.1499938964844,293.1499938964844,280.54998779296875,30968.130859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7861660718917847,1.0,0.0,0.0,3.7079274654388414,3.707951068878174,9.17393663257826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7573.4365234375,0.0,1560.3287353515625,1895.4371337890625,0.0,2345.6748046875,0.914559006690979,1.0,0.0,3.0,1.0,0.0
18038820,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7505065202713013,0.2538474798202514,0.2320303469896316,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8814827799797058,0.4171564877033233,0.3983497619628906,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6884549856185913,0.4273843765258789,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8305640816688538,0.3466209173202514,0.3318338096141815,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6441721320152283,0.1593130081892013,0.734963595867157,284.867919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3287048339844,296.9809875488281,284.869873046875,1.0,0.4994426965713501,0.3746861219406128,0.3746861219406128,1.0,1.0,-2.5505588054656982,0.6644333004951477,1.8861255645751955,0.0888921394944191,0.8599952459335327,0.8599952459335327,0.0,131.91656494140625,132.0,43596.3984375,0.0,1517.875,1.0,280.5577697753906,283.4287109375,296.9424133300781,299.8399963378906,293.1499938964844,293.1499938964844,280.8500061035156,38962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991024851799011,1.0,0.0,0.0,3.626169681549072,3.6261940002441406,8.773836270847823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.89697265625,0.0,1528.8350830078125,1895.4371337890625,0.0,2463.221923828125,0.901771605014801,1.0,0.0,3.0,1.0,0.0
18038880,296.9519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7505065202713013,0.2538474798202514,0.2320303469896316,296.85699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680114746094,0.8814827799797058,0.4171564877033233,0.3983497619628906,296.98260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.6884549856185913,0.4273843765258789,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678283691406,0.8305640816688538,0.3466209173202514,0.3318338096141815,296.9808654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.6441721320152283,0.1593130081892013,0.734963595867157,284.867919921875,284.95001220703125,298.3112487792969,293.9034423828125,297.3287048339844,296.9809875488281,284.869873046875,1.0,0.4994426965713501,0.3746861219406128,0.3746861219406128,1.0,1.0,-2.5505588054656982,0.6644333004951477,1.8861255645751955,0.0888921394944191,0.8599952459335327,0.8599952459335327,0.0,131.91656494140625,132.0,43596.3984375,0.0,1517.875,1.0,280.5577697753906,283.4287109375,296.9424133300781,299.8399963378906,293.1499938964844,293.1499938964844,280.8500061035156,38962.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991024851799011,1.0,0.0,0.0,3.626169681549072,3.6261940002441406,8.773836270847823e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6841.89697265625,0.0,1528.8350830078125,1895.4371337890625,0.0,2463.221923828125,0.901771605014801,1.0,0.0,3.0,1.0,0.0
18038940,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7450512647628784,0.2513904571533203,0.2296693176031112,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8749085664749146,0.4134004414081573,0.3946399986743927,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.6829249858856201,0.4328429400920868,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8249238133430481,0.3435162603855133,0.3287809193134308,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6386749744415283,0.1570479571819305,0.7247713804244995,284.9991455078125,284.95001220703125,298.2889404296875,293.8538513183594,297.3229675292969,296.979736328125,284.9966735839844,1.0,0.4986210763454437,0.3760966658592224,0.3760966658592224,1.0,1.0,-2.533904790878296,0.6620861291885376,1.8718185424804688,0.0904136896133422,0.9588550329208374,0.9588550329208374,0.0,133.669677734375,120.0,42561.7109375,0.0,1503.273193359375,1.0,280.8429870605469,283.573486328125,296.8229064941406,299.59478759765625,293.1499938964844,293.1499938964844,280.54998779296875,33339.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887620329856873,1.0,0.0,0.0,3.728419065475464,3.728443384170532,9.275615298065532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.27880859375,0.0,1601.8438720703125,1895.4371337890625,0.0,2369.154541015625,0.9208065271377563,1.0,0.0,3.0,1.0,0.0
18039000,296.9526062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7450512647628784,0.2513904571533203,0.2296693176031112,296.8566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8749085664749146,0.4134004414081573,0.3946399986743927,296.94903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9990000128746032,0.6829249858856201,0.4328429400920868,296.9158630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8249238133430481,0.3435162603855133,0.3287809193134308,296.9797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.6386749744415283,0.1570479571819305,0.7247713804244995,284.9991455078125,284.95001220703125,298.2889404296875,293.8538513183594,297.3229675292969,296.979736328125,284.9966735839844,1.0,0.4986210763454437,0.3760966658592224,0.3760966658592224,1.0,1.0,-2.533904790878296,0.6620861291885376,1.8718185424804688,0.0904136896133422,0.9588550329208374,0.9588550329208374,0.0,133.669677734375,120.0,42561.7109375,0.0,1503.273193359375,1.0,280.8429870605469,283.573486328125,296.8229064941406,299.59478759765625,293.1499938964844,293.1499938964844,280.54998779296875,33339.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887620329856873,1.0,0.0,0.0,3.728419065475464,3.728443384170532,9.275615298065532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.27880859375,0.0,1601.8438720703125,1895.4371337890625,0.0,2369.154541015625,0.9208065271377563,1.0,0.0,3.0,1.0,0.0
18039060,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7440922856330872,0.2482789754867553,0.2270505577325821,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8740957975387573,0.4089568257331848,0.3906602263450622,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.6763606071472168,0.4296577870845794,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8241973519325256,0.3397792875766754,0.325438380241394,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6369825005531311,0.1544422805309295,0.7134540677070618,284.8572998046875,284.95001220703125,298.2649841308594,293.8081970214844,297.3138427734375,296.9753723144531,284.8612670898437,1.0,0.4929351210594177,0.377385675907135,0.377385675907135,1.0,1.0,-2.5045557022094727,0.655119001865387,1.849436640739441,0.0897785127162933,0.822068452835083,0.822068452835083,0.0,131.3463592529297,108.0,42507.11328125,0.0,1454.779052734375,1.0,280.5572509765625,283.4375,296.8303527832031,299.66864013671875,293.1499938964844,293.1499938964844,280.8500061035156,41872.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978488802909851,1.0,0.0,0.0,3.5209434032440186,3.5209672451019287,8.272016884802724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.701171875,0.0,1436.6536865234375,1895.4371337890625,0.0,2451.774169921875,0.8811778426170349,1.0,0.0,3.0,1.0,0.0
18039120,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.7440922856330872,0.2482789754867553,0.2270505577325821,296.8493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8740957975387573,0.4089568257331848,0.3906602263450622,296.9094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9990000128746032,0.6763606071472168,0.4296577870845794,296.9081726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85711669921875,0.8241973519325256,0.3397792875766754,0.325438380241394,296.9752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544921875,0.6369825005531311,0.1544422805309295,0.7134540677070618,284.8572998046875,284.95001220703125,298.2649841308594,293.8081970214844,297.3138427734375,296.9753723144531,284.8612670898437,1.0,0.4929351210594177,0.377385675907135,0.377385675907135,1.0,1.0,-2.5045557022094727,0.655119001865387,1.849436640739441,0.0897785127162933,0.822068452835083,0.822068452835083,0.0,131.3463592529297,108.0,42507.11328125,0.0,1454.779052734375,1.0,280.5572509765625,283.4375,296.8303527832031,299.66864013671875,293.1499938964844,293.1499938964844,280.8500061035156,41872.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978488802909851,1.0,0.0,0.0,3.5209434032440186,3.5209672451019287,8.272016884802724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6740.701171875,0.0,1436.6536865234375,1895.4371337890625,0.0,2451.774169921875,0.8811778426170349,1.0,0.0,3.0,1.0,0.0
18039180,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7472584843635559,0.2459485679864883,0.2245780527591705,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8783885836601257,0.405300110578537,0.386810302734375,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6731924414634705,0.4193152785301208,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8278525471687317,0.3367012143135071,0.3221596181392669,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6385617256164551,0.1521300375461578,0.701728880405426,284.9781799316406,284.95001220703125,298.2392883300781,293.7669677734375,297.30633544921875,296.97430419921875,284.9759826660156,1.0,0.4841398596763611,0.3786746859550476,0.3786746859550476,1.0,1.0,-2.4665093421936035,0.6451419591903687,1.8213673830032349,0.087626613676548,0.9059389233589172,0.9059389233589172,0.0,125.77928924560548,111.0,41205.75390625,0.0,1382.6412353515625,1.0,280.8412475585937,283.5762634277344,296.716552734375,299.4081115722656,293.1499938964844,293.1499938964844,280.54998779296875,34461.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832472324371338,1.0,0.0,0.0,3.602128267288208,3.60215163230896,8.65788194914785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.3388671875,0.0,1469.1988525390625,1895.4371337890625,0.0,2319.34375,0.8932932019233704,1.0,0.0,3.0,1.0,0.0
18039240,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786376953125,0.7472584843635559,0.2459485679864883,0.2245780527591705,296.8509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.8783885836601257,0.405300110578537,0.386810302734375,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9778137207031,0.9990000128746032,0.6731924414634705,0.4193152785301208,296.9080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.8278525471687317,0.3367012143135071,0.3221596181392669,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794921875,0.6385617256164551,0.1521300375461578,0.701728880405426,284.9781799316406,284.95001220703125,298.2392883300781,293.7669677734375,297.30633544921875,296.97430419921875,284.9759826660156,1.0,0.4841398596763611,0.3786746859550476,0.3786746859550476,1.0,1.0,-2.4665093421936035,0.6451419591903687,1.8213673830032349,0.087626613676548,0.9059389233589172,0.9059389233589172,0.0,125.77928924560548,111.0,41205.75390625,0.0,1382.6412353515625,1.0,280.8412475585937,283.5762634277344,296.716552734375,299.4081115722656,293.1499938964844,293.1499938964844,280.54998779296875,34461.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832472324371338,1.0,0.0,0.0,3.602128267288208,3.60215163230896,8.65788194914785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.3388671875,0.0,1469.1988525390625,1895.4371337890625,0.0,2319.34375,0.8932932019233704,1.0,0.0,3.0,1.0,0.0
18039300,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84356689453125,0.7479634881019592,0.2445516884326934,0.2234403192996978,296.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409729003906,0.8793814182281494,0.4032225608825683,0.3849892914295196,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.9990000128746032,0.6719319820404053,0.4159562587738037,296.9059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.8286901116371155,0.334957867860794,0.320621132850647,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485107421875,0.6386404037475586,0.1509304940700531,0.6963769197463989,284.8414001464844,284.95001220703125,298.2257080078125,293.74810791015625,297.30230712890625,296.9735107421875,284.8350830078125,1.0,0.4810782670974731,0.3793191611766815,0.3793191611766815,1.0,1.0,-2.450632333755493,0.6412086486816406,1.8094236850738523,0.0868374705314636,0.8033872842788696,0.8033872842788696,0.0,123.8780746459961,111.0,41578.42578125,0.0,1354.8819580078125,1.0,280.5992126464844,283.429931640625,296.7640991210937,299.5757751464844,293.1499938964844,293.1499938964844,280.54998779296875,40274.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883249521255493,1.0,0.0,0.0,3.517611265182495,3.517634868621826,8.256366754721967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7083.1240234375,0.0,1421.6292724609375,1895.4371337890625,0.0,2365.197265625,0.8757833242416382,1.0,0.0,3.0,1.0,0.0
18039360,296.9452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.747318685054779,0.243031620979309,0.2220644652843475,296.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8787898421287537,0.4010130763053894,0.3828983902931213,296.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87725830078125,0.9990000128746032,0.6702954769134521,0.4145169854164123,296.9026794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8281615376472473,0.3330936729907989,0.3188559710979461,296.971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.6376681923866272,0.149666428565979,0.6906508803367615,284.8763122558594,284.95001220703125,298.2116394042969,293.7304992675781,297.2978515625,296.97198486328125,284.8810119628906,1.0,0.478525161743164,0.3801683187484741,0.3801683187484741,1.0,1.0,-2.4357364177703857,0.6380196809768677,1.797716736793518,0.0867141187191009,0.79355788230896,0.79355788230896,0.0,122.80674743652344,114.0,40917.0546875,0.0,1332.0762939453125,1.0,280.5587158203125,283.4848937988281,296.7341003417969,299.46875,293.1499938964844,293.1499938964844,280.8500061035156,42479.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78846675157547,1.0,0.0,0.0,3.3366174697875977,3.336639642715454,7.428585604429827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6617.92236328125,0.0,1255.9810791015625,1895.4371337890625,0.0,2366.480712890625,0.8420729041099548,1.0,0.0,3.0,1.0,0.0
18039420,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7455261945724487,0.2408092021942138,0.2198799699544906,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8767075538635254,0.3974736332893371,0.3793527781963348,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6676410436630249,0.4135591685771942,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8263190984725952,0.330092191696167,0.3158461153507232,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6351367235183716,0.1475051939487457,0.6804468035697937,284.98748779296875,284.95001220703125,298.18194580078125,293.6991882324219,297.2916564941406,296.9728698730469,284.9857482910156,1.0,0.4748367965221405,0.3818665742874145,0.3818665742874145,1.0,1.0,-2.411819696426392,0.6336538195610046,1.7781659364700315,0.0873064845800399,0.878807783126831,0.878807783126831,0.0,121.64684295654295,117.0,39976.17578125,0.0,1298.2635498046875,1.0,280.8397827148437,283.6080017089844,296.6422424316406,299.2471008300781,293.1499938964844,293.1499938964844,281.1499938964844,33931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725761532783508,1.0,0.0,0.0,3.45207953453064,3.452101230621338,7.95160644884163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.05029296875,0.0,1309.2821044921875,1895.4371337890625,0.0,2223.749267578125,0.8593658208847046,1.0,0.0,3.0,1.0,0.0
18039480,296.9490051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7455261945724487,0.2408092021942138,0.2198799699544906,296.84912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.8767075538635254,0.3974736332893371,0.3793527781963348,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871520996094,0.9990000128746032,0.6676410436630249,0.4135591685771942,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8263190984725952,0.330092191696167,0.3158461153507232,296.972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6351367235183716,0.1475051939487457,0.6804468035697937,284.98748779296875,284.95001220703125,298.18194580078125,293.6991882324219,297.2916564941406,296.9728698730469,284.9857482910156,1.0,0.4748367965221405,0.3818665742874145,0.3818665742874145,1.0,1.0,-2.411819696426392,0.6336538195610046,1.7781659364700315,0.0873064845800399,0.878807783126831,0.878807783126831,0.0,121.64684295654295,117.0,39976.17578125,0.0,1298.2635498046875,1.0,280.8397827148437,283.6080017089844,296.6422424316406,299.2471008300781,293.1499938964844,293.1499938964844,281.1499938964844,33931.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7725761532783508,1.0,0.0,0.0,3.45207953453064,3.452101230621338,7.95160644884163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6506.05029296875,0.0,1309.2821044921875,1895.4371337890625,0.0,2223.749267578125,0.8593658208847046,1.0,0.0,3.0,1.0,0.0
18039540,296.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.7428114414215088,0.0,0.2180581837892532,296.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.8733024597167969,0.0,0.3762348890304565,296.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.0,0.4149068593978882,296.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.8233287334442139,0.0,0.313202828168869,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.6318287253379822,0.0,0.671413779258728,285.0694580078125,294.1499938964844,298.1499938964844,293.6734619140625,297.2860717773437,296.97515869140625,285.0647277832031,0.0,0.0,0.3835648596286773,0.3835648596286773,1.0,1.0,-2.393473625183105,0.6311295032501221,1.7623440027236938,0.0887140035629272,0.0,0.0,0.0,121.61331939697266,60.0,39244.484375,0.0,1276.199462890625,0.0,281.14166259765625,283.7040710449219,296.6238708496094,299.1643371582031,293.1499938964844,293.1499938964844,278.1499938964844,30346.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6676626205444336,3.6676857471466064,8.975777063824353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.405029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039600,296.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0704650878906,0.7428114414215088,0.0,0.2180581837892532,296.85418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0692443847656,0.8733024597167969,0.0,0.3762348890304565,296.91070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.068603515625,0.9990000128746032,0.0,0.4149068593978882,296.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.0696105957031,0.8233287334442139,0.0,0.313202828168869,296.9751892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.0723571777344,0.6318287253379822,0.0,0.671413779258728,285.0694580078125,294.1499938964844,298.1499938964844,293.6734619140625,297.2860717773437,296.97515869140625,285.0647277832031,0.0,0.0,0.3835648596286773,0.3835648596286773,1.0,1.0,-2.393473625183105,0.6311295032501221,1.7623440027236938,0.0887140035629272,0.0,0.0,0.0,121.61331939697266,60.0,39244.484375,0.0,1276.199462890625,0.0,281.14166259765625,283.7040710449219,296.6238708496094,299.1643371582031,293.1499938964844,293.1499938964844,278.1499938964844,30346.78515625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6676626205444336,3.6676857471466064,8.975777063824353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1510.405029296875,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039660,297.3046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5829772949219,0.0,0.0,0.0015601052436977,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.58026123046875,0.4121471643447876,0.0,0.0016428721137344,297.5881042480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.58770751953125,0.4121471643447876,0.0,0.0012134236749261,297.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.58123779296875,0.3915736079216003,0.0,0.0016428700182586,297.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.580078125,0.0,0.0,0.0077930418774485,285.764892578125,294.1499938964844,298.1289367675781,293.6615600585937,297.02490234375,296.9663391113281,283.9965209960937,0.0,0.0,0.2955697476863861,0.2955697476863861,1.0,1.0,-0.0166826583445072,0.0043615438044071,0.0123211145401,-0.0337139442563056,0.0,0.0,0.0,-0.0927392765879631,60.0,1901.547119140625,0.0,-1.8845701561076567e-05,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,4.3655745685100555e-09,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.0300032943027678e-15,3.030795905383161e-15,1.4318811442784018e-20,2.2519589274946905e-13,2.251953235433285e-13,5.7854216623725815e-19,0.0,0.0,-0.0,0.0,0.0,2.8407004456525076e-26,1.719672399955887e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039720,297.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5736083984375,0.0,0.0,0.0008423491381108,297.5097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.568603515625,0.0,0.0,0.001398408669047,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5759582519531,0.0,0.0,0.001688911113888,297.4642028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.570556640625,0.0,0.0,0.0011783340014517,297.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5719299316406,0.0,0.0,0.0027529669459909,285.7308044433594,294.1499938964844,298.110595703125,293.6541748046875,297.1384582519531,297.1318664550781,283.6072082519531,0.0,0.0,0.2301389127969741,0.2301389127969741,1.0,1.0,-0.0094361901283264,0.0021630700211972,0.0072731198742985,-0.0332933478057384,0.0,0.0,0.0,-0.0548478364944458,60.0,1043.8289794921875,0.0,-6.068847142159939e-06,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8480428278724613e-23,2.1725467565780042e-23,2.742630552140354e-26,2.4088978022889104e-18,2.407011003311677e-18,1.8867517213097898e-21,0.0,0.0,-0.0,0.0,0.0,8.247538293568716e-40,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039780,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.93039648164995e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001050051068887,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.811166869942099e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0001048186895786,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0004948122659698,285.7155456542969,294.1499938964844,298.05914306640625,293.6415405273437,297.176025390625,297.5296630859375,283.3445739746094,0.0,0.0,0.0767129734158515,0.0767129734158515,1.0,1.0,-0.0010586160933598,0.0003524119674693,0.0007062041549943,-0.0298374891281127,0.0,0.0,0.0,-0.0106222461909055,60.0,214.5514068603516,0.0,-7.640810650855202e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9966177461609568e-33,-2.455010217129755e-33,-1.2808920212173949e-33,3.506799087382316e-21,1.8041358459407057e-21,1.702663443390002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039840,297.89752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5673828125,0.0,0.0,9.93039648164995e-05,297.91876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605773925781,0.0,0.0,0.0001050051068887,298.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5642395019531,0.0,0.0,7.811166869942099e-05,297.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.56329345703125,0.0,0.0,0.0001048186895786,297.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0004948122659698,285.7155456542969,294.1499938964844,298.05914306640625,293.6415405273437,297.176025390625,297.5296630859375,283.3445739746094,0.0,0.0,0.0767129734158515,0.0767129734158515,1.0,1.0,-0.0010586160933598,0.0003524119674693,0.0007062041549943,-0.0298374891281127,0.0,0.0,0.0,-0.0106222461909055,60.0,214.5514068603516,0.0,-7.640810650855202e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.9966177461609568e-33,-2.455010217129755e-33,-1.2808920212173949e-33,3.506799087382316e-21,1.8041358459407057e-21,1.702663443390002e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039900,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.565673828125,0.0,0.0,9.786419104784728e-05,298.0563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,0.0001030559578794,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56256103515625,0.0,0.0,7.611652108607814e-05,297.9535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5616149902344,0.0,0.0,0.0001030558851198,297.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.56524658203125,0.0,0.0,0.0004888520925305,285.7117614746094,294.1499938964844,298.0292053222656,293.63751220703125,297.18414306640625,297.64208984375,283.3401184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428967652842,0.0001157417937065,0.000927154906094,-0.0274323057383298,0.0,0.0,0.0,-0.0101662222295999,60.0,103.54923248291016,0.0,-7.415403047161817e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.714158162164324e-37,5.724566549839399e-37,3.08657353766525e-37,3.579358336739702e-21,1.7896238345105148e-21,1.789734300280795e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18039960,298.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5639343261719,0.0,0.0,9.697306086309254e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55718994140625,0.0,0.0,0.0001021179559757,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5608215332031,0.0,0.0,7.542425009887666e-05,298.05596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55987548828125,0.0,0.0,0.0001021177085931,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,0.0004843995266128,285.7078857421875,294.1499938964844,297.99658203125,293.6349182128906,297.1917724609375,297.7167053222656,283.363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010333507088944,9.660992509452626e-05,0.0009367407765239,-0.0245424881577491,0.0,0.0,0.0,-0.0096217179670929,60.0,56.85932540893555,0.0,-7.28096267721412e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747959221371347e-41,-1.3051693896721346e-41,-7.037320887839229e-42,3.579285635318677e-21,1.7896381728463284e-21,1.7896474624723483e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040020,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.528449299978092e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001003398283501,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,7.4110968853347e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0001003395736915,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0004759646835736,285.699951171875,294.1499938964844,297.9237670898437,293.6336364746094,297.2056884765625,297.791259765625,283.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015399233438,7.577899668831378e-05,0.0009396203095093,-0.019053179770708,0.0,0.0,0.0,-0.0085859652608633,60.0,30.85532188415528,0.0,-7.029579762729554e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.579278769073358e-21,1.789639384536679e-21,1.789639384536679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040080,298.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5601806640625,0.0,0.0,9.528449299978092e-05,298.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55352783203125,0.0,0.0,0.0001003398283501,298.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5570983886719,0.0,0.0,7.4110968853347e-05,298.21124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,0.0001003395736915,297.9427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.55975341796875,0.0,0.0,0.0004759646835736,285.699951171875,294.1499938964844,297.9237670898437,293.6336364746094,297.2056884765625,297.791259765625,283.435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015399233438,7.577899668831378e-05,0.0009396203095093,-0.019053179770708,0.0,0.0,0.0,-0.0085859652608633,60.0,30.85532188415528,0.0,-7.029579762729554e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.579278769073358e-21,1.789639384536679e-21,1.789639384536679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
