time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18040140,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.441610745852812e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,9.942536416929217e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,7.343554170802236e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,9.942511678673328e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0004716269613709,285.6917724609375,294.1499938964844,297.841552734375,293.6370544433594,297.2178039550781,297.8143310546875,283.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061396751552,6.507802027044818e-05,0.0009410616476088,-0.0162293165922164,0.0,0.0,0.0,-0.0080531314015388,60.0,25.682024002075195,0.0,-6.902008919951187e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.579278769073358e-21,1.789639384536679e-21,1.789639384536679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040200,298.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.55621337890625,0.0,0.0,9.441610745852812e-05,298.4533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5496520996094,0.0,0.0,9.942536416929217e-05,298.8780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5531616210937,0.0,0.0,7.343554170802236e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5522766113281,0.0,0.0,9.942511678673328e-05,298.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5557861328125,0.0,0.0,0.0004716269613709,285.6917724609375,294.1499938964844,297.841552734375,293.6370544433594,297.2178039550781,297.8143310546875,283.5121459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061396751552,6.507802027044818e-05,0.0009410616476088,-0.0162293165922164,0.0,0.0,0.0,-0.0080531314015388,60.0,25.682024002075195,0.0,-6.902008919951187e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.579278769073358e-21,1.789639384536679e-21,1.789639384536679e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040260,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,9.532209514873102e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001003794095595,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,7.414019637508318e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001003791621769,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0004761525487992,285.68328857421875,294.1499938964844,297.7509155273437,293.6444396972656,297.2280578613281,297.8080444335937,283.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157850338146,7.623786950716749e-05,0.0009395472006872,-0.0191742721945047,0.0,0.0,0.0,-0.0086087575182318,60.0,24.432823181152344,0.0,-7.03507723187613e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.579278769073358e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040320,298.4775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.55194091796875,0.0,0.0,9.532209514873102e-05,298.5445861816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54547119140625,0.0,0.0,0.0001003794095595,298.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5489501953125,0.0,0.0,7.414019637508318e-05,298.4118957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5480651855469,0.0,0.0,0.0001003791621769,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.551513671875,0.0,0.0,0.0004761525487992,285.68328857421875,294.1499938964844,297.7509155273437,293.6444396972656,297.2280578613281,297.8080444335937,283.58642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157850338146,7.623786950716749e-05,0.0009395472006872,-0.0191742721945047,0.0,0.0,0.0,-0.0086087575182318,60.0,24.432823181152344,0.0,-7.03507723187613e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.579278769073358e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040380,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.881668665912002e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001040593997458,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,7.6858232205268e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001040591450873,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0004936087643727,285.6742553710937,294.1499938964844,297.6526794433594,293.6551513671875,297.236572265625,297.7660217285156,283.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530150029808,0.0001192909840028,0.0009337239898741,-0.0305301994085311,0.0,0.0,0.0,-0.0107523817569017,60.0,24.07979202270508,0.0,-7.560329606803863e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040440,298.5500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5473022460937,0.0,0.0,9.881668665912002e-05,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,0.0001040593997458,299.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443420410156,0.0,0.0,7.6858232205268e-05,298.48199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.0001040591450873,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0004936087643727,285.6742553710937,294.1499938964844,297.6526794433594,293.6551513671875,297.236572265625,297.7660217285156,283.6573486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530150029808,0.0001192909840028,0.0009337239898741,-0.0305301994085311,0.0,0.0,0.0,-0.0107523817569017,60.0,24.07979202270508,0.0,-7.560329606803863e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040500,298.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5447692871094,0.0,0.0,0.0001015989109873,298.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384216308594,0.0,0.0,0.0001069892314262,299.0550537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5418395996094,0.0,0.0,7.902220386313275e-05,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409851074219,0.0,0.0,0.0001069889694917,298.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5443725585937,0.0,0.0,0.0005075064837001,285.6694641113281,294.1499938964844,297.6010131835937,293.6615295410156,297.2401733398437,297.7261962890625,283.6915283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826614452525,0.0001535692863399,0.0009290922316722,-0.0395635329186916,0.0,0.0,0.0,-0.0124591300264,60.0,24.099628448486328,0.0,-7.992036188397833e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040560,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5421447753906,0.0,0.0,0.0001047259429469,298.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.53582763671875,0.0,0.0,0.0001102821624954,299.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5392150878906,0.0,0.0,8.145436004269868e-05,298.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5383605957031,0.0,0.0,0.0001102819005609,298.3502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,0.0005231266841292,285.6644897460937,294.1499938964844,297.5477600097656,293.6684875488281,297.2433776855469,297.6749572753906,283.7250061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159762507304,0.0001920967333717,0.0009238795610144,-0.049705184996128,0.0,0.0,0.0,-0.0143774142488837,60.0,24.206933975219727,0.0,-8.4915519948936e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040620,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001100185327231,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.0001158555387519,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,8.557084220228717e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001158552622655,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0005495641962625,285.6539001464844,294.1499938964844,297.4370422363281,293.6838073730469,297.2481994628906,297.5498046875,283.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723861098289,0.0002573072561062,0.0009150789119303,-0.0668348222970962,0.0,0.0,0.0,-0.0176243614405393,60.0,24.51995277404785,0.0,-9.371485276687964e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040680,298.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.53643798828125,0.0,0.0,0.0001100185327231,298.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5302429199219,0.0,0.0,0.0001158555387519,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5335693359375,0.0,0.0,8.557084220228717e-05,298.58935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.53271484375,0.0,0.0,0.0001158552622655,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5360412597656,0.0,0.0,0.0005495641962625,285.6539001464844,294.1499938964844,297.4370422363281,293.6838073730469,297.2481994628906,297.5498046875,283.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723861098289,0.0002573072561062,0.0009150789119303,-0.0668348222970962,0.0,0.0,0.0,-0.0176243614405393,60.0,24.51995277404785,0.0,-9.371485276687964e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040740,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001078905916074,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0001136146893259,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,8.39157510199584e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001136144273914,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0005389347206801,285.64288330078125,294.1499938964844,297.3214416503906,293.70050048828125,297.2508544921875,297.4260559082031,283.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497373925521,0.0002310849085915,0.0009186525130644,-0.0599527470767498,0.0,0.0,0.0,-0.0163188781589269,60.0,24.39919090270996,0.0,-9.012433821453669e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040800,298.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5304260253906,0.0,0.0,0.0001078905916074,298.758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242919921875,0.0,0.0,0.0001136146893259,299.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.527587890625,0.0,0.0,8.39157510199584e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5267333984375,0.0,0.0,0.0001136144273914,298.4456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.530029296875,0.0,0.0,0.0005389347206801,285.64288330078125,294.1499938964844,297.3214416503906,293.70050048828125,297.2508544921875,297.4260559082031,283.85137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011497373925521,0.0002310849085915,0.0009186525130644,-0.0599527470767498,0.0,0.0,0.0,-0.0163188781589269,60.0,24.39919090270996,0.0,-9.012433821453669e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040860,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001005958329187,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001059329006238,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.824198110029101e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001059326605172,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0005024959682486,285.6322326660156,294.1499938964844,297.2017822265625,293.718017578125,297.25103759765625,297.3306579589844,283.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720044374465,0.0001412020938005,0.0009308023145422,-0.0363053604960441,0.0,0.0,0.0,-0.0118435518816113,60.0,23.34362030029297,0.0,-7.834896109670808e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040920,298.7249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0001005958329187,298.7877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184326171875,0.0,0.0,0.0001059329006238,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5216979980469,0.0,0.0,7.824198110029101e-05,298.6606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5208740234375,0.0,0.0,0.0001059326605172,298.47900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52410888671875,0.0,0.0,0.0005024959682486,285.6322326660156,294.1499938964844,297.2017822265625,293.718017578125,297.25103759765625,297.3306579589844,283.91015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720044374465,0.0001412020938005,0.0009308023145422,-0.0363053604960441,0.0,0.0,0.0,-0.0118435518816113,60.0,23.34362030029297,0.0,-7.834896109670808e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18040980,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.522495383862406e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001002770659397,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.406457734759897e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.000100276833109,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0004756673879455,285.6221008300781,294.1499938964844,297.0790405273437,293.73583984375,297.2488708496094,297.2631530761719,283.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147559223696,7.502767402911559e-05,0.0009397282265126,-0.018854921683669,0.0,0.0,0.0,-0.0085485884919762,60.0,22.055309295654297,0.0,-7.020584291694831e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041040,298.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5187683105469,0.0,0.0,9.522495383862406e-05,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5128173828125,0.0,0.0,0.0001002770659397,299.1997375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,7.406457734759897e-05,298.6860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51519775390625,0.0,0.0,0.000100276833109,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5184020996094,0.0,0.0,0.0004756673879455,285.6221008300781,294.1499938964844,297.0790405273437,293.73583984375,297.2488708496094,297.2631530761719,283.9659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147559223696,7.502767402911559e-05,0.0009397282265126,-0.018854921683669,0.0,0.0,0.0,-0.0085485884919762,60.0,22.055309295654297,0.0,-7.020584291694831e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041100,298.75927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.51593017578125,0.0,0.0,9.459338616579772e-05,298.8099060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.510009765625,0.0,0.0,9.961198520613834e-05,299.2092590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,7.35733556211926e-05,298.6967163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,9.96117596514523e-05,298.5163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155639648437,0.0,0.0,0.0004725126200355,285.6171264648437,294.1499938964844,297.0167541503906,293.74468994140625,297.2469177246094,297.2324523925781,283.9927673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080179199576,6.72456226311624e-05,0.0009407722391188,-0.0168013535439968,0.0,0.0,0.0,-0.008161075413227,60.0,21.58634757995605,0.0,-6.927755435981453e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041160,298.7682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5130615234375,0.0,0.0,9.528409282211214e-05,298.81402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.50714111328125,0.0,0.0,0.0001003393335849,299.2189025878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.51031494140625,0.0,0.0,7.411056867567822e-05,298.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.509521484375,0.0,0.0,0.0001003391080303,298.52587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126647949219,0.0,0.0,0.0004759628209285,285.61212158203125,294.1499938964844,296.9540405273437,293.7534484863281,297.2444152832031,297.1949768066406,284.0189819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153675684705,7.575414929306135e-05,0.0009396133827976,-0.0190466325730085,0.0,0.0,0.0,-0.00858467631042,60.0,21.28371810913086,0.0,-7.029283466408742e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041220,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001004177102004,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001057453046087,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.810341048752889e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.000105745071778,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0005016062641516,285.6016845703125,294.1499938964844,296.82769775390625,293.7704467773437,297.23760986328125,297.074462890625,284.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700562270358,0.0001390006946166,0.0009310555178672,-0.0357253290712833,0.0,0.0,0.0,-0.0117337210103869,60.0,21.21685791015625,0.0,-7.807094704048725e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041280,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001004177102004,298.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5011901855469,0.0,0.0,0.0001057453046087,299.2394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5043334960937,0.0,0.0,7.810341048752889e-05,298.7226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035095214844,0.0,0.0,0.000105745071778,298.5412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50665283203125,0.0,0.0,0.0005016062641516,285.6016845703125,294.1499938964844,296.82769775390625,293.7704467773437,297.23760986328125,297.074462890625,284.0697326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700562270358,0.0001390006946166,0.0009310555178672,-0.0357253290712833,0.0,0.0,0.0,-0.0117337210103869,60.0,21.21685791015625,0.0,-7.807094704048725e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041340,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,0.0001062093724613,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001118442305596,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,8.260807226179168e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.000111843983177,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0005305367521941,285.5905456542969,294.1499938964844,296.7008972167969,293.7864685058594,297.2281494140625,296.8966064453125,284.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317797470837,0.0002103578444803,0.0009214218589477,-0.0545070134103298,0.0,0.0,0.0,-0.0152867008000612,60.0,21.62299346923828,0.0,-8.733593404031127e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041400,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.50048828125,0.0,0.0,0.0001062093724613,298.8231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001118442305596,299.25567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4978332519531,0.0,0.0,8.260807226179168e-05,298.7356872558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.000111843983177,298.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,0.0005305367521941,285.5905456542969,294.1499938964844,296.7008972167969,293.7864685058594,297.2281494140625,296.8966064453125,284.1182556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011317797470837,0.0002103578444803,0.0009214218589477,-0.0545070134103298,0.0,0.0,0.0,-0.0152867008000612,60.0,21.62299346923828,0.0,-8.733593404031127e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041460,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0001051047729561,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0001106810159399,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,8.174891991075128e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001106807758333,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0005250190733931,285.5791015625,294.1499938964844,296.57452392578125,293.8011779785156,297.216064453125,296.7333679199219,284.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200375156477,0.0001967457064893,0.0009232918382622,-0.0509279444813728,0.0,0.0,0.0,-0.0146090937778353,60.0,21.6667594909668,0.0,-8.552844121823e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041520,298.8045349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.49371337890625,0.0,0.0,0.0001051047729561,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4880676269531,0.0,0.0,0.0001106810159399,299.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4910888671875,0.0,0.0,8.174891991075128e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4903259277344,0.0,0.0,0.0001106807758333,298.56109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49334716796875,0.0,0.0,0.0005250190733931,285.5791015625,294.1499938964844,296.57452392578125,293.8011779785156,297.216064453125,296.7333679199219,284.1644592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200375156477,0.0001967457064893,0.0009232918382622,-0.0509279444813728,0.0,0.0,0.0,-0.0146090937778353,60.0,21.6667594909668,0.0,-8.552844121823e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041580,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.887047781376168e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001041159630403,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.689996709814295e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0001041157374856,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0004938775673508,285.5681457519531,294.1499938964844,296.4494934082031,293.8143005371094,297.2023620605469,296.623779296875,284.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536053450778,0.0001199316975544,0.0009336736402474,-0.0306990854442119,0.0,0.0,0.0,-0.0107844658195972,60.0,20.89286231994629,0.0,-7.568284843273433e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041640,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4871520996094,0.0,0.0,9.887047781376168e-05,298.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4815673828125,0.0,0.0,0.0001041159630403,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.48455810546875,0.0,0.0,7.689996709814295e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837951660156,0.0,0.0,0.0001041157374856,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4867858886719,0.0,0.0,0.0004938775673508,285.5681457519531,294.1499938964844,296.4494934082031,293.8143005371094,297.2023620605469,296.623779296875,284.2084045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536053450778,0.0001199316975544,0.0009336736402474,-0.0306990854442119,0.0,0.0,0.0,-0.0107844658195972,60.0,20.89286231994629,0.0,-7.568284843273433e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041700,298.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4839782714844,0.0,0.0,9.60345205385238e-05,298.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784240722656,0.0,0.0,0.0001011295389616,299.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814147949219,0.0,0.0,7.469419506378472e-05,298.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48065185546875,0.0,0.0,0.0001011293279589,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4836120605469,0.0,0.0,0.0004797114233952,285.5628662109375,294.1499938964844,296.38775634765625,293.8201904296875,297.195068359375,296.58453369140625,284.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233761277049,8.499059913447127e-05,0.0009383854921907,-0.0214836522936821,0.0,0.0,0.0,-0.0090446695685386,60.0,20.36455726623535,0.0,-7.140329216781538e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041760,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,9.46793079492636e-05,298.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.475341796875,0.0,0.0,9.970242535928264e-05,299.2778625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,7.364012708421797e-05,298.76129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775390625,0.0,0.0,9.970221435651184e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4804992675781,0.0,0.0,0.0004729418724309,285.5577087402344,294.1499938964844,296.3266906738281,293.8255920410156,297.1874694824219,296.551025390625,284.2504272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089243296533,6.829317862866446e-05,0.0009406312019564,-0.0170778017491102,0.0,0.0,0.0,-0.0082132369279861,60.0,19.89649200439453,0.0,-6.940215513395742e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041820,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.60861361818388e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.000101183890365,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,7.473433652194217e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001011836793622,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.000479969283333,285.54736328125,294.1499938964844,296.2069702148437,293.8348999023437,297.1708374023437,296.472900390625,284.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238966206088,8.562353468732908e-05,0.0009382730349898,-0.0216506645083427,0.0,0.0,0.0,-0.0090760476887226,60.0,19.408905029296875,0.0,-7.147973946075582e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041880,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745788574219,0.0,0.0,9.60861361818388e-05,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691162109375,0.0,0.0,0.000101183890365,299.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4720458984375,0.0,0.0,7.473433652194217e-05,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4713134765625,0.0,0.0,0.0001011836793622,298.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742126464844,0.0,0.0,0.000479969283333,285.54736328125,294.1499938964844,296.2069702148437,293.8348999023437,297.1708374023437,296.472900390625,284.29058837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238966206088,8.562353468732908e-05,0.0009382730349898,-0.0216506645083427,0.0,0.0,0.0,-0.0090760476887226,60.0,19.408905029296875,0.0,-7.147973946075582e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18041940,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001022943761199,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.0001077214838005,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,7.956299668876454e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001077212655218,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0005109806661494,285.5364990234375,294.1499938964844,296.0912780761719,293.842041015625,297.1513366699219,296.3285522460937,284.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900413617491,0.0001621101691853,0.0009279312216676,-0.0418129153549671,0.0,0.0,0.0,-0.0128843542188405,60.0,19.66125869750977,0.0,-8.10146616458951e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042000,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678955078125,0.0,0.0,0.0001022943761199,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4625244140625,0.0,0.0,0.0001077214838005,299.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654235839844,0.0,0.0,7.956299668876454e-05,298.7710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001077212655218,298.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4675598144531,0.0,0.0,0.0005109806661494,285.5364990234375,294.1499938964844,296.0912780761719,293.842041015625,297.1513366699219,296.3285522460937,284.32891845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010900413617491,0.0001621101691853,0.0009279312216676,-0.0418129153549671,0.0,0.0,0.0,-0.0128843542188405,60.0,19.66125869750977,0.0,-8.10146616458951e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042060,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0001092874153982,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001150855241576,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,8.500206604367122e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001150852913269,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0005459123058244,285.5249328613281,294.1499938964844,295.9804382324219,293.846923828125,297.128662109375,296.1435546875,284.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645623017102,0.0002482704294379,0.0009162918431684,-0.064464122056961,0.0,0.0,0.0,-0.0171743687242269,60.0,20.316455841064453,0.0,-9.24695910953233e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042120,298.7858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4607238769531,0.0,0.0,0.0001092874153982,298.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001150855241576,299.28662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4582824707031,0.0,0.0,8.500206604367122e-05,298.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4575500488281,0.0,0.0,0.0001150852913269,298.589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4603881835937,0.0,0.0,0.0005459123058244,285.5249328613281,294.1499938964844,295.9804382324219,293.846923828125,297.128662109375,296.1435546875,284.3656616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011645623017102,0.0002482704294379,0.0009162918431684,-0.064464122056961,0.0,0.0,0.0,-0.0171743687242269,60.0,20.316455841064453,0.0,-9.24695910953233e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042180,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001103223330574,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001161753389169,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,8.580699795857072e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001161751133622,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,0.0005510819610208,285.5129699707031,294.1499938964844,295.8753967285156,293.8494873046875,297.1034851074219,295.98712158203125,284.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756236199289,0.0002610202063806,0.0009146033553406,-0.067808523774147,0.0,0.0,0.0,-0.0178093630820512,60.0,20.71876716613769,0.0,-9.42288735927832e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042240,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532470703125,0.0,0.0,0.0001103223330574,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4480285644531,0.0,0.0,0.0001161753389169,299.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,8.580699795857072e-05,298.77642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501342773437,0.0,0.0,0.0001161751133622,298.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4529113769531,0.0,0.0,0.0005510819610208,285.5129699707031,294.1499938964844,295.8753967285156,293.8494873046875,297.1034851074219,295.98712158203125,284.40087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011756236199289,0.0002610202063806,0.0009146033553406,-0.067808523774147,0.0,0.0,0.0,-0.0178093630820512,60.0,20.71876716613769,0.0,-9.42288735927832e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042300,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,0.000107723113615,298.8843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.44439697265625,0.0,0.0,0.0001134382182499,299.2874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4472045898437,0.0,0.0,8.378535858355463e-05,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44647216796875,0.0,0.0,0.0001134379926952,298.59130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0005380983348004,285.5071105957031,294.1499938964844,295.8253479003906,293.849853515625,297.09051513671875,295.92974853515625,284.4178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011479258537292,0.0002289928670506,0.0009189330157823,-0.0594033263623714,0.0,0.0,0.0,-0.0162147022783756,60.0,20.539337158203125,0.0,-8.984090982266937e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042360,298.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4460144042969,0.0,0.0,0.0001046990000759,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4408874511719,0.0,0.0,0.0001102536552934,299.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4436340332031,0.0,0.0,8.143324521370232e-05,298.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44293212890625,0.0,0.0,0.0001102534442907,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0005229922826401,285.50146484375,294.1499938964844,295.77703857421875,293.8496398925781,297.0775451660156,295.8822631835937,284.4344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157031403854,0.0001917311747092,0.00092397199478,-0.0496089793741703,0.0,0.0,0.0,-0.0143594285473227,60.0,20.21702003479004,0.0,-8.48673522568788e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042420,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,9.908554056892172e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0001043423835653,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,7.70671758800745e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001043421798385,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.000494951964356,285.4906616210937,294.1499938964844,295.68621826171875,293.84735107421875,297.0517272949219,295.8079528808594,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558794019743,0.0001225673913722,0.0009333120542578,-0.0313939489424228,0.0,0.0,0.0,-0.0109156724065542,60.0,19.36004638671875,0.0,-7.60107141672961e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
