time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18042480,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4391784667969,0.0,0.0,9.908554056892172e-05,298.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43408203125,0.0,0.0,0.0001043423835653,299.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.43682861328125,0.0,0.0,7.70671758800745e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4361267089844,0.0,0.0,0.0001043421798385,298.5965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4388427734375,0.0,0.0,0.000494951964356,285.4906616210937,294.1499938964844,295.68621826171875,293.84735107421875,297.0517272949219,295.8079528808594,284.466552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558794019743,0.0001225673913722,0.0009333120542578,-0.0313939489424228,0.0,0.0,0.0,-0.0109156724065542,60.0,19.36004638671875,0.0,-7.60107141672961e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042540,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.56846633926034e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001007610626402,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,7.442201604135334e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001007608734653,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0004779638838954,285.4803466796875,294.1499938964844,295.6038818359375,293.8425598144531,297.0259094238281,295.7514953613281,284.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196294169873,8.066594455158338e-05,0.0009389634360559,-0.0203426424413919,0.0,0.0,0.0,-0.0088293086737394,60.0,18.578258514404297,0.0,-7.088227249596457e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042600,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4325866699219,0.0,0.0,9.56846633926034e-05,298.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275817871094,0.0,0.0,0.0001007610626402,299.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,7.442201604135334e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4295654296875,0.0,0.0,0.0001007608734653,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4322509765625,0.0,0.0,0.0004779638838954,285.4803466796875,294.1499938964844,295.6038818359375,293.8425598144531,297.0259094238281,295.7514953613281,284.4974365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196294169873,8.066594455158338e-05,0.0009389634360559,-0.0203426424413919,0.0,0.0,0.0,-0.0088293086737394,60.0,18.578258514404297,0.0,-7.088227249596457e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042660,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.451588266529144e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.953026892617344e-05,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,7.351295062107965e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.953007975127548e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0004721255972981,285.4703063964844,294.1499938964844,295.5308532714844,293.8352966308594,296.9996643066406,295.7029113769531,284.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071683209389,6.626495451200753e-05,0.0009409033227711,-0.0165425539016723,0.0,0.0,0.0,-0.0081122405827045,60.0,18.07849884033203,0.0,-6.916101114029517e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042720,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4261474609375,0.0,0.0,9.451588266529144e-05,298.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.42120361328125,0.0,0.0,9.953026892617344e-05,299.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4238586425781,0.0,0.0,7.351295062107965e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.42315673828125,0.0,0.0,9.953007975127548e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4258117675781,0.0,0.0,0.0004721255972981,285.4703063964844,294.1499938964844,295.5308532714844,293.8352966308594,296.9996643066406,295.7029113769531,284.52703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071683209389,6.626495451200753e-05,0.0009409033227711,-0.0165425539016723,0.0,0.0,0.0,-0.0081122405827045,60.0,18.07849884033203,0.0,-6.916101114029517e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042780,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.473010140936822e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.97558527160436e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.367956277448684e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.975566354114562e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0004731956869363,285.4603881835937,294.1499938964844,295.46807861328125,293.82550048828125,296.9728088378906,295.6521301269531,284.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094452882185,6.890249642310664e-05,0.0009405428427271,-0.0172386039048433,0.0,0.0,0.0,-0.0082435449585318,60.0,17.807491302490234,0.0,-6.947468733642381e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042840,298.78857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4197082519531,0.0,0.0,9.473010140936822e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4148254394531,0.0,0.0,9.97558527160436e-05,299.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4174499511719,0.0,0.0,7.367956277448684e-05,298.7341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4167785644531,0.0,0.0,9.975566354114562e-05,298.606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4194030761719,0.0,0.0,0.0004731956869363,285.4603881835937,294.1499938964844,295.46807861328125,293.82550048828125,296.9728088378906,295.6521301269531,284.5555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094452882185,6.890249642310664e-05,0.0009405428427271,-0.0172386039048433,0.0,0.0,0.0,-0.0082435449585318,60.0,17.807491302490234,0.0,-6.947468733642381e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042900,298.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41650390625,0.0,0.0,9.507208596915008e-05,298.9021911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,0.0001001159762381,299.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41424560546875,0.0,0.0,7.394554995698854e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.41357421875,0.0,0.0,0.0001001157870632,298.607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41619873046875,0.0,0.0,0.0004749039653688,285.4554443359375,294.1499938964844,295.4407958984375,293.81964111328125,296.9590759277344,295.62384033203125,284.5693664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130882728844,7.311491208383814e-05,0.0009399733971804,-0.0183502044528722,0.0,0.0,0.0,-0.0084532843902707,60.0,17.74184799194336,0.0,-6.997711921030715e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18042960,298.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,9.547930676490068e-05,298.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.408447265625,0.0,0.0,0.000100544799352,299.2908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110412597656,0.0,0.0,7.426227239193395e-05,298.7236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103698730469,0.0,0.0,0.0001005446174531,298.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4129638671875,0.0,0.0,0.0004769381484948,285.4504699707031,294.1499938964844,295.4164123535156,293.8131408691406,296.9451904296875,295.5942077636719,284.5829162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174264898523,7.813108095433563e-05,0.0009392953943461,-0.0196738187223672,0.0,0.0,0.0,-0.0087030418217182,60.0,17.69771385192871,0.0,-7.057777651198195e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043020,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.617948671802878e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001012821157928,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.480685599148273e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001012819338939,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004804356722161,285.4405822753906,294.1499938964844,295.3767395019531,293.798095703125,296.9170837402344,295.53472900390625,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248878970742,8.67556591401808e-05,0.000938132230658,-0.0219493359327316,0.0,0.0,0.0,-0.0091324793174862,60.0,17.632638931274414,0.0,-7.161650472653491e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043080,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40679931640625,0.0,0.0,9.617948671802878e-05,298.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.40203857421875,0.0,0.0,0.0001012821157928,299.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.480685599148273e-05,298.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039306640625,0.0,0.0,0.0001012819338939,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.406494140625,0.0,0.0,0.0004804356722161,285.4405822753906,294.1499938964844,295.3767395019531,293.798095703125,296.9170837402344,295.53472900390625,284.6092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248878970742,8.67556591401808e-05,0.000938132230658,-0.0219493359327316,0.0,0.0,0.0,-0.0091324793174862,60.0,17.632638931274414,0.0,-7.161650472653491e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043140,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.645296086091548e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0001015700909192,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.501954678446054e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0001015699090203,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0004818017187062,285.4307556152344,294.1499938964844,295.3500061035156,293.7802734375,296.8887939453125,295.4808349609375,284.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278015397489,9.012324881041422e-05,0.0009376782691106,-0.0228377543389797,0.0,0.0,0.0,-0.0093001592904329,60.0,17.55020523071289,0.0,-7.202415019946784e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043200,298.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.645296086091548e-05,298.9052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,0.0001015700909192,299.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.501954678446054e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,0.0001015699090203,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000244140625,0.0,0.0,0.0004818017187062,285.4307556152344,294.1499938964844,295.3500061035156,293.7802734375,296.8887939453125,295.4808349609375,284.6346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278015397489,9.012324881041422e-05,0.0009376782691106,-0.0228377543389797,0.0,0.0,0.0,-0.0093001592904329,60.0,17.55020523071289,0.0,-7.202415019946784e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043260,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.639044583309442e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0001015042580547,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,7.497092155972496e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001015040761558,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0004814894928131,285.4210510253906,294.1499938964844,295.3302917480469,293.7613220214844,296.86065673828125,295.4366149902344,284.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027135294862,8.935156802181154e-05,0.0009377837413921,-0.0226341765373945,0.0,0.0,0.0,-0.0092617431655526,60.0,17.424049377441406,0.0,-7.193063567001445e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043320,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3938903808594,0.0,0.0,9.639044583309442e-05,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3892517089844,0.0,0.0,0.0001015042580547,299.28985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,7.497092155972496e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3910827636719,0.0,0.0,0.0001015040761558,298.6121520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3935852050781,0.0,0.0,0.0004814894928131,285.4210510253906,294.1499938964844,295.3302917480469,293.7613220214844,296.86065673828125,295.4366149902344,284.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027135294862,8.935156802181154e-05,0.0009377837413921,-0.0226341765373945,0.0,0.0,0.0,-0.0092617431655526,60.0,17.424049377441406,0.0,-7.193063567001445e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043380,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.627263352740556e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001013801811495,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,7.487928087357432e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001013800065265,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0004809009842574,285.4114685058594,294.1499938964844,295.3111267089844,293.7428894042969,296.83270263671875,295.40106201171875,284.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258780093863,8.78985010785982e-05,0.0009379794937558,-0.0222508385777473,0.0,0.0,0.0,-0.0091893905773758,60.0,17.278886795043945,-0.0,-7.175471949949498e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043440,298.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3874816894531,0.0,0.0,9.627263352740556e-05,298.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3829040527344,0.0,0.0,0.0001013801811495,299.2893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3853759765625,0.0,0.0,7.487928087357432e-05,298.7001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847351074219,0.0,0.0,0.0001013800065265,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38720703125,0.0,0.0,0.0004809009842574,285.4114685058594,294.1499938964844,295.3111267089844,293.7428894042969,296.83270263671875,295.40106201171875,284.6828308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258780093863,8.78985010785982e-05,0.0009379794937558,-0.0222508385777473,0.0,0.0,0.0,-0.0091893905773758,60.0,17.278886795043945,-0.0,-7.175471949949498e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043500,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3843078613281,0.0,0.0,9.620156197343022e-05,298.9071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797607421875,0.0,0.0,0.0001013053406495,299.2890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3822021484375,0.0,0.0,7.482399814762175e-05,298.6987609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.381591796875,0.0,0.0,0.0001013051660265,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.384033203125,0.0,0.0,0.0004805459757335,285.40673828125,294.1499938964844,295.3017578125,293.7338562011719,296.8188171386719,295.3853454589844,284.6943664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251197963953,8.702218474354595e-05,0.0009380976553075,-0.0220196489244699,0.0,0.0,0.0,-0.00914575625211,60.0,17.20445442199707,-0.0,-7.164872783960163e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043560,298.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38116455078125,0.0,0.0,9.611923451302572e-05,298.90740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3766174316406,0.0,0.0,0.0001012186476145,299.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3790588378906,0.0,0.0,7.475996244465932e-05,298.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3784484863281,0.0,0.0,0.0001012184729916,298.6147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.380859375,0.0,0.0,0.0004801347386091,285.4020080566406,294.1499938964844,295.2925109863281,293.7249450683594,296.8049621582031,295.370849609375,284.7056884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242420248687,8.600714500062168e-05,0.0009382348507642,-0.0217518582940101,0.0,0.0,0.0,-0.0090952171012759,60.0,17.12962532043457,-0.0,-7.152605263627265e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043620,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.59302342380397e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.000101019606518,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.461295172106475e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001010194318951,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.000479190639453,285.3927307128906,294.1499938964844,295.2743530273437,293.7074890136719,296.7774963378906,295.3448486328125,284.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222268756479,8.367712871404365e-05,0.0009385497542098,-0.0211371276527643,0.0,0.0,0.0,-0.0089792041108012,60.0,16.980112075805664,-0.0,-7.124486245402295e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043680,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748779296875,0.0,0.0,9.59302342380397e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37042236328125,0.0,0.0,0.000101019606518,299.2881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.372802734375,0.0,0.0,7.461295172106475e-05,298.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3721923828125,0.0,0.0,0.0001010194318951,298.6160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746032714844,0.0,0.0,0.000479190639453,285.3927307128906,294.1499938964844,295.2743530273437,293.7074890136719,296.7774963378906,295.3448486328125,284.727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222268756479,8.367712871404365e-05,0.0009385497542098,-0.0211371276527643,0.0,0.0,0.0,-0.0089792041108012,60.0,16.980112075805664,-0.0,-7.124486245402295e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043740,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,9.571997361490504e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001007981918519,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,7.444941002177075e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001007980245049,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0004781403986271,285.3835754394531,294.1499938964844,295.25665283203125,293.6904602050781,296.7502136230469,295.3216857910156,284.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199855314567,8.108533802442253e-05,0.0009389001643285,-0.0204533040523529,0.0,0.0,0.0,-0.0088501572608947,60.0,16.83159065246582,-0.0,-7.093272103020355e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043800,298.8197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3686828613281,0.0,0.0,9.571997361490504e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,0.0001007981918519,299.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3666381835937,0.0,0.0,7.444941002177075e-05,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36602783203125,0.0,0.0,0.0001007980245049,298.6172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3683776855469,0.0,0.0,0.0004781403986271,285.3835754394531,294.1499938964844,295.25665283203125,293.6904602050781,296.7502136230469,295.3216857910156,284.74920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199855314567,8.108533802442253e-05,0.0009389001643285,-0.0204533040523529,0.0,0.0,0.0,-0.0088501572608947,60.0,16.83159065246582,-0.0,-7.093272103020355e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043860,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.54925999394618e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001005587473628,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,7.427255332004279e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001005585800157,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0004770045925397,285.37457275390625,294.1499938964844,295.2393798828125,293.6737976074219,296.72320556640625,295.3008117675781,284.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175610659644,7.828262459952384e-05,0.0009392783977091,-0.0197138004004955,0.0,0.0,0.0,-0.0087106050923466,60.0,16.685335159301758,-0.0,-7.059595219516268e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043920,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.362548828125,0.0,0.0,9.54925999394618e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3581848144531,0.0,0.0,0.0001005587473628,299.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.36053466796875,0.0,0.0,7.427255332004279e-05,298.693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35992431640625,0.0,0.0,0.0001005585800157,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3622436523437,0.0,0.0,0.0004770045925397,285.37457275390625,294.1499938964844,295.2393798828125,293.6737976074219,296.72320556640625,295.3008117675781,284.7699584960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010175610659644,7.828262459952384e-05,0.0009392783977091,-0.0197138004004955,0.0,0.0,0.0,-0.0087106050923466,60.0,16.685335159301758,-0.0,-7.059595219516268e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18043980,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.525884524919093e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0001003125798888,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,7.409073441522196e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0001003124198177,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004758369468618,285.3657531738281,294.1499938964844,295.2224426269531,293.65753173828125,296.6964416503906,295.2816162109375,284.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150688467547,7.540138176409528e-05,0.0009396675159223,-0.0189535412937402,0.0,0.0,0.0,-0.0085671441629529,60.0,16.542064666748047,-0.0,-7.025058579301914e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044040,298.8191223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3564758300781,0.0,0.0,9.525884524919093e-05,298.9091491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521728515625,0.0,0.0,0.0001003125798888,299.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3544921875,0.0,0.0,7.409073441522196e-05,298.69305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3538818359375,0.0,0.0,0.0001003124198177,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.356201171875,0.0,0.0,0.0004758369468618,285.3657531738281,294.1499938964844,295.2224426269531,293.65753173828125,296.6964416503906,295.2816162109375,284.7900695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150688467547,7.540138176409528e-05,0.0009396675159223,-0.0189535412937402,0.0,0.0,0.0,-0.0085671441629529,60.0,16.542064666748047,-0.0,-7.025058579301914e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044100,298.8187561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,9.51408947003074e-05,298.9093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3492126464844,0.0,0.0,0.0001001883792923,299.2857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3515014648437,0.0,0.0,7.399899914162233e-05,298.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509216308594,0.0,0.0,0.0001001882119453,298.6201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.35321044921875,0.0,0.0,0.0004752477980218,285.36138916015625,294.1499938964844,295.214111328125,293.6495056152344,296.68316650390625,295.2724914550781,284.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138116776943,7.394762360490859e-05,0.0009398640831932,-0.0185699351131916,0.0,0.0,0.0,-0.0084947617724537,60.0,16.471593856811523,-0.0,-7.007664493130505e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044160,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504943847656,0.0,0.0,9.502520697424188e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.34625244140625,0.0,0.0,0.000100066550658,299.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,7.390901009785011e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479309082031,0.0,0.0,0.000100066383311,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3502197265625,0.0,0.0,0.0004746699123643,285.3570861816406,294.1499938964844,295.2058410644531,293.6415405273437,296.669921875,295.2636413574219,284.8096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125781409442,7.252166687976569e-05,0.0009400565177202,-0.01819365657866,0.0,0.0,0.0,-0.0084237605333328,60.0,16.402246475219727,-0.0,-6.990624257241508e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044220,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,9.480422886554152e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.983384370571002e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,7.373713015113026e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,9.983368363464253e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0004735660913866,285.3485717773437,294.1499938964844,295.1895751953125,293.6258850097656,296.6436462402344,295.2466735839844,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102221276611,6.979791214689612e-05,0.0009404242155142,-0.0174748934805393,0.0,0.0,0.0,-0.0082881404086947,60.0,16.267667770385742,-0.0,-6.958133269563406e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044280,298.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3445739746094,0.0,0.0,9.480422886554152e-05,298.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34039306640625,0.0,0.0,9.983384370571002e-05,299.2845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426513671875,0.0,0.0,7.373713015113026e-05,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3420715332031,0.0,0.0,9.983368363464253e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3443298339844,0.0,0.0,0.0004735660913866,285.3485717773437,294.1499938964844,295.1895751953125,293.6258850097656,296.6436462402344,295.2466735839844,284.8287048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102221276611,6.979791214689612e-05,0.0009404242155142,-0.0174748934805393,0.0,0.0,0.0,-0.0082881404086947,60.0,16.267667770385742,-0.0,-6.958133269563406e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044340,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.45963111007586e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,9.96148883132264e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,7.357541471719742e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,9.961472824215888e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0004725275211967,285.3402099609375,294.1499938964844,295.17352294921875,293.6104431152344,296.6175842285156,295.2304382324219,284.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080049978569,6.723507249262184e-05,0.00094076996902,-0.0167985707521438,0.0,0.0,0.0,-0.0081605315208435,60.0,16.137897491455078,-0.0,-6.927630380459959e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044400,298.8160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3387451171875,0.0,0.0,9.45963111007586e-05,298.9098205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,9.96148883132264e-05,299.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3368530273437,0.0,0.0,7.357541471719742e-05,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3362731933594,0.0,0.0,9.961472824215888e-05,298.6227111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.0004725275211967,285.3402099609375,294.1499938964844,295.17352294921875,293.6104431152344,296.6175842285156,295.2304382324219,284.8472900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080049978569,6.723507249262184e-05,0.00094076996902,-0.0167985707521438,0.0,0.0,0.0,-0.0081605315208435,60.0,16.137897491455078,-0.0,-6.927630380459959e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044460,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.441426664125174e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.942317410605028e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.343381003011018e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,9.942302131094038e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.0004716181429103,285.3320007324219,294.1499938964844,295.15771484375,293.59521484375,296.591796875,295.2148132324219,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060642380267,6.499096343759447e-05,0.0009410732309333,-0.0162063408643007,0.0,0.0,0.0,-0.0080487951636314,60.0,16.014768600463867,-0.0,-6.90097579081339e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044520,298.8146057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3330078125,0.0,0.0,9.441426664125174e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32891845703125,0.0,0.0,9.942317410605028e-05,299.2827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.33111572265625,0.0,0.0,7.343381003011018e-05,298.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33056640625,0.0,0.0,9.942302131094038e-05,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327331542969,0.0,0.0,0.0004716181429103,285.3320007324219,294.1499938964844,295.15771484375,293.59521484375,296.591796875,295.2148132324219,284.8653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060642380267,6.499096343759447e-05,0.0009410732309333,-0.0162063408643007,0.0,0.0,0.0,-0.0080487951636314,60.0,16.014768600463867,-0.0,-6.90097579081339e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044580,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.425668395124376e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,9.92572313407436e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,7.331123924814165e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,9.92570785456337e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0004708310007117,285.323974609375,294.1499938964844,295.14208984375,293.5802001953125,296.5661926269531,295.1995849609375,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043836664408,6.30483336863108e-05,0.0009413352818228,-0.0156936608254909,0.0,0.0,0.0,-0.0079520680010318,60.0,15.897863388061523,-0.0,-6.877944258576464e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044640,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.32733154296875,0.0,0.0,9.425668395124376e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32330322265625,0.0,0.0,9.92572313407436e-05,299.2817687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3254699707031,0.0,0.0,7.331123924814165e-05,298.69342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,9.92570785456337e-05,298.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270874023437,0.0,0.0,0.0004708310007117,285.323974609375,294.1499938964844,295.14208984375,293.5802001953125,296.5661926269531,295.1995849609375,284.88299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043836664408,6.30483336863108e-05,0.0009413352818228,-0.0156936608254909,0.0,0.0,0.0,-0.0079520680010318,60.0,15.897863388061523,-0.0,-6.877944258576464e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044700,298.8122863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.419051639270036e-05,298.90997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3205261230469,0.0,0.0,9.918754949467257e-05,299.28125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3226928710937,0.0,0.0,7.325977639993653e-05,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3221435546875,0.0,0.0,9.918739669956268e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32427978515625,0.0,0.0,0.0004705004976131,285.32000732421875,294.1499938964844,295.13433837890625,293.5727233886719,296.553466796875,295.1921081542969,284.8916320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036785388365,6.223255331860855e-05,0.0009414459927938,-0.0154783623293042,0.0,0.0,0.0,-0.0079114520922303,60.0,15.84231662750244,-0.0,-6.868283719541068e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044760,298.8114624023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.32177734375,0.0,0.0,9.41316393436864e-05,298.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177795410156,0.0,0.0,9.912555105984212e-05,299.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3199157714844,0.0,0.0,7.321397424675524e-05,298.6939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3193664550781,0.0,0.0,9.91253982647322e-05,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3215026855469,0.0,0.0,0.0004702064034063,285.31610107421875,294.1499938964844,295.1266174316406,293.5653076171875,296.54083251953125,295.1846923828125,284.9001770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030507110059,6.150655826786533e-05,0.0009415441891178,-0.015286760404706,0.0,0.0,0.0,-0.0078753046691417,60.0,15.788496971130373,-0.0,-6.859691836780257e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
