time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18044820,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,9.403635340277106e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.902520105242728e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.313986134249717e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.9025055533275e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.000469730439363,285.3083801269531,294.1499938964844,295.1112365722656,293.5505065917969,296.5156555175781,295.1699523925781,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020334739238,6.0331418353598565e-05,0.0009417021065019,-0.014976616948843,0.0,0.0,0.0,-0.0078167887404561,60.0,15.685651779174805,-0.0,-6.845796463039734e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044880,298.8098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162536621094,0.0,0.0,9.403635340277106e-05,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31231689453125,0.0,0.0,9.902520105242728e-05,299.2796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.314453125,0.0,0.0,7.313986134249717e-05,298.69464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139038085937,0.0,0.0,9.9025055533275e-05,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3160095214844,0.0,0.0,0.000469730439363,285.3083801269531,294.1499938964844,295.1112365722656,293.5505065917969,296.5156555175781,295.1699523925781,284.9170227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020334739238,6.0331418353598565e-05,0.0009417021065019,-0.014976616948843,0.0,0.0,0.0,-0.0078167887404561,60.0,15.685651779174805,-0.0,-6.845796463039734e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18044940,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.397432586411014e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.895987750496717e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,7.30916071915999e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.895973198581488e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.000469420599984,285.3008117675781,294.1499938964844,295.095947265625,293.5357971191406,296.4906616210937,295.1552734375,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013715364038,5.956597669865005e-05,0.0009418054833076,-0.0147745981812477,0.0,0.0,0.0,-0.0077786766923964,60.0,15.590093612670898,-0.0,-6.836753385641714e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045000,298.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31085205078125,0.0,0.0,9.397432586411014e-05,298.9096984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.30694580078125,0.0,0.0,9.895987750496717e-05,299.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3090515136719,0.0,0.0,7.30916071915999e-05,298.6954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3085021972656,0.0,0.0,9.895973198581488e-05,298.62677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.31060791015625,0.0,0.0,0.000469420599984,285.3008117675781,294.1499938964844,295.095947265625,293.5357971191406,296.4906616210937,295.1552734375,284.9334411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013715364038,5.956597669865005e-05,0.0009418054833076,-0.0147745981812477,0.0,0.0,0.0,-0.0077786766923964,60.0,15.590093612670898,-0.0,-6.836753385641714e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045060,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.394146036356688e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.892525849863888e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,7.306603947654366e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.892511297948658e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0004692564252763,285.2933959960937,294.1499938964844,295.0806884765625,293.5211181640625,296.46588134765625,295.1405944824219,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010200785472,5.915984729654156e-05,0.0009418601985089,-0.01466741040349,0.0,0.0,0.0,-0.0077584544196724,60.0,15.501110076904297,-0.0,-6.831957222175333e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045120,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055114746094,0.0,0.0,9.394146036356688e-05,298.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,9.892525849863888e-05,299.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,7.306603947654366e-05,298.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,9.892511297948658e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3052673339844,0.0,0.0,0.0004692564252763,285.2933959960937,294.1499938964844,295.0806884765625,293.5211181640625,296.46588134765625,295.1405944824219,284.94952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010200785472,5.915984729654156e-05,0.0009418601985089,-0.01466741040349,0.0,0.0,0.0,-0.0077584544196724,60.0,15.501110076904297,-0.0,-6.831957222175333e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045180,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.393704385729508e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,9.89206091617234e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.306259794859216e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,9.892046364257112e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0004692343645729,285.2861633300781,294.1499938964844,295.0654296875,293.50640869140625,296.4412536621094,295.12579345703125,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009719990193,5.910425170441158e-05,0.0009418677072972,-0.0146527364850044,0.0,0.0,0.0,-0.0077556860633194,60.0,15.418540000915527,-0.0,-6.831300680687491e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045240,298.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3002624511719,0.0,0.0,9.393704385729508e-05,298.9091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29644775390625,0.0,0.0,9.89206091617234e-05,299.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2984924316406,0.0,0.0,7.306259794859216e-05,298.6972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2979736328125,0.0,0.0,9.892046364257112e-05,298.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000183105469,0.0,0.0,0.0004692343645729,285.2861633300781,294.1499938964844,295.0654296875,293.50640869140625,296.4412536621094,295.12579345703125,284.9652709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009719990193,5.910425170441158e-05,0.0009418677072972,-0.0146527364850044,0.0,0.0,0.0,-0.0077556860633194,60.0,15.418540000915527,-0.0,-6.831300680687491e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045300,298.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29766845703125,0.0,0.0,9.394482185598464e-05,298.90899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2938842773437,0.0,0.0,9.892880188999698e-05,299.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2959289550781,0.0,0.0,7.306865154532716e-05,298.69781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29541015625,0.0,0.0,9.892865637084468e-05,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.29742431640625,0.0,0.0,0.0004692732472904,285.2825927734375,294.1499938964844,295.05780029296875,293.49908447265625,296.4289855957031,295.11834716796875,284.9730224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010547703132,5.919951945543289e-05,0.0009418551926501,-0.0146778803318738,0.0,0.0,0.0,-0.0077604316174983,60.0,15.37966251373291,-0.0,-6.832425469838199e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045360,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950744628906,0.0,0.0,9.395735833095388e-05,298.9088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,9.89420004771091e-05,299.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933654785156,0.0,0.0,7.307840132853016e-05,298.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,9.894185495795682e-05,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0004693358787335,285.279052734375,294.1499938964844,295.0501403808594,293.49169921875,296.4167785644531,295.11083984375,284.9806823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011880658566,5.935337321716361e-05,0.0009418346453458,-0.0147184859961271,0.0,0.0,0.0,-0.0077680931426584,60.0,15.342025756835938,-0.0,-6.834242327613539e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045420,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.399486589245498e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.898148709908128e-05,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,7.310756336664781e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.89813488558866e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0004695232200901,285.2720947265625,294.1499938964844,295.0347595214844,293.4768981933594,296.3924560546875,295.0957336425781,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015858570113,5.981418507872149e-05,0.0009417716646566,-0.0148401074111461,0.0,0.0,0.0,-0.0077910339459776,60.0,15.269723892211914,-0.0,-6.83968508496946e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045480,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900085449219,0.0,0.0,9.399486589245498e-05,298.9084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,9.898148709908128e-05,299.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882995605469,0.0,0.0,7.310756336664781e-05,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28778076171875,0.0,0.0,9.89813488558866e-05,298.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2897644042969,0.0,0.0,0.0004695232200901,285.2720947265625,294.1499938964844,295.0347595214844,293.4768981933594,296.3924560546875,295.0957336425781,284.9958190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015858570113,5.981418507872149e-05,0.0009417716646566,-0.0148401074111461,0.0,0.0,0.0,-0.0077910339459776,60.0,15.269723892211914,-0.0,-6.83968508496946e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045540,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.404795127920806e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.903738828143104e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,7.314884715015069e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.903725003823638e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0004697884141933,285.2652893066406,294.1499938964844,295.019287109375,293.4620056152344,296.3682861328125,295.0803527832031,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021505877375,6.04670713073574e-05,0.000941683538258,-0.0150124188512563,0.0,0.0,0.0,-0.0078235426917672,60.0,15.20186996459961,-0.0,-6.847400157994343e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045600,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,9.404795127920806e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2813415527344,0.0,0.0,9.903738828143104e-05,299.2718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,7.314884715015069e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2828063964844,0.0,0.0,9.903725003823638e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2847595214844,0.0,0.0,0.0004697884141933,285.2652893066406,294.1499938964844,295.019287109375,293.4620056152344,296.3682861328125,295.0803527832031,285.0106811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021505877375,6.04670713073574e-05,0.000941683538258,-0.0150124188512563,0.0,0.0,0.0,-0.0078235426917672,60.0,15.20186996459961,-0.0,-6.847400157994343e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045660,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.410973871126772e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.910244989441708e-05,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.319689757423475e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.91023116512224e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004700970603153,285.2586669921875,294.1499938964844,295.0036315917969,293.44696044921875,296.3442687988281,295.06475830078125,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028079850599,6.122708145994693e-05,0.0009415809181518,-0.0152130015194416,0.0,0.0,0.0,-0.0078613841906189,60.0,15.137284278869627,-0.0,-6.856386391973501e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045720,298.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28009033203125,0.0,0.0,9.410973871126772e-05,298.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2764587402344,0.0,0.0,9.910244989441708e-05,299.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2784118652344,0.0,0.0,7.319689757423475e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,9.91023116512224e-05,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27984619140625,0.0,0.0,0.0004700970603153,285.2586669921875,294.1499938964844,295.0036315917969,293.44696044921875,296.3442687988281,295.06475830078125,285.0252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028079850599,6.122708145994693e-05,0.0009415809181518,-0.0152130015194416,0.0,0.0,0.0,-0.0078613841906189,60.0,15.137284278869627,-0.0,-6.856386391973501e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045780,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.417550609214231e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.917170245898888e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.324804755626246e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.91715642157942e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0004704255843535,285.2521667480469,294.1499938964844,294.9878234863281,293.4317321777344,296.32037353515625,295.0489501953125,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035078739747,6.203616794664413e-05,0.00094147172058,-0.0154265342280268,0.0,0.0,0.0,-0.0079016694799065,60.0,15.075027465820312,-0.0,-6.865958823709661e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045840,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2752380371094,0.0,0.0,9.417550609214231e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.27166748046875,0.0,0.0,9.917170245898888e-05,299.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735900878906,0.0,0.0,7.324804755626246e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2731018066406,0.0,0.0,9.91715642157942e-05,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2750244140625,0.0,0.0,0.0004704255843535,285.2521667480469,294.1499938964844,294.9878234863281,293.4317321777344,296.32037353515625,295.0489501953125,285.0395812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035078739747,6.203616794664413e-05,0.00094147172058,-0.0154265342280268,0.0,0.0,0.0,-0.0079016694799065,60.0,15.075027465820312,-0.0,-6.865958823709661e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045900,298.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2728576660156,0.0,0.0,9.420728747500108e-05,298.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2693176269531,0.0,0.0,9.92051645880565e-05,299.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.271240234375,0.0,0.0,7.327275670832023e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.270751953125,0.0,0.0,9.920502634486184e-05,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0004705843166448,285.2489929199219,294.1499938964844,294.9798278808594,293.4240417480469,296.3084716796875,295.0409240722656,285.046630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038457112386,6.242706876946613e-05,0.0009414186351932,-0.0155296996235847,0.0,0.0,0.0,-0.0079211313277482,60.0,15.044559478759766,-0.0,-6.870586588547668e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18045960,298.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2705078125,0.0,0.0,9.423707524547352e-05,298.90625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2669982910156,0.0,0.0,9.923653124133124e-05,299.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2688903808594,0.0,0.0,7.32959306333214e-05,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2684020996094,0.0,0.0,9.92364002740942e-05,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2702941894531,0.0,0.0,0.0004707331536337,285.245849609375,294.1499938964844,294.9717712402344,293.4162902832031,296.2966003417969,295.0328674316406,285.0536499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041625937446,6.27935296506621e-05,0.0009413690422661,-0.0156264156103134,0.0,0.0,0.0,-0.0079393777996301,60.0,15.014252662658691,-0.0,-6.874925873034955e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046020,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.42897459026426e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.929198859026656e-05,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.333688699873164e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.92918576230295e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0004709962522611,285.2396545410156,294.1499938964844,294.9554443359375,293.40057373046875,296.27294921875,295.0166320800781,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047232499346,6.344125722534955e-05,0.000941282021813,-0.0157973580062389,0.0,0.0,0.0,-0.0079716313630342,60.0,14.953628540039062,-0.0,-6.882599734581163e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046080,298.7950744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.42897459026426e-05,298.90557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2623596191406,0.0,0.0,9.929198859026656e-05,299.2657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2642517089844,0.0,0.0,7.333688699873164e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2637634277344,0.0,0.0,9.92918576230295e-05,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.265625,0.0,0.0,0.0004709962522611,285.2396545410156,294.1499938964844,294.9554443359375,293.40057373046875,296.27294921875,295.0166320800781,285.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047232499346,6.344125722534955e-05,0.000941282021813,-0.0157973580062389,0.0,0.0,0.0,-0.0079716313630342,60.0,14.953628540039062,-0.0,-6.882599734581163e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046140,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.432663500774652e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.933083492796868e-05,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,7.336557609960437e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.933070396073164e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0004711805377155,285.233642578125,294.1499938964844,294.9388427734375,293.3846130371094,296.2493896484375,295.0002136230469,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051154531538,6.389462942024693e-05,0.0009412207873538,-0.0159170106053352,0.0,0.0,0.0,-0.0079942056909203,60.0,14.892313957214355,-0.0,-6.887973569291719e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046200,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26129150390625,0.0,0.0,9.432663500774652e-05,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2578430175781,0.0,0.0,9.933083492796868e-05,299.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2597045898437,0.0,0.0,7.336557609960437e-05,298.7057800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2592163085937,0.0,0.0,9.933070396073164e-05,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.26104736328125,0.0,0.0,0.0004711805377155,285.233642578125,294.1499938964844,294.9388427734375,293.3846130371094,296.2493896484375,295.0002136230469,285.0811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051154531538,6.389462942024693e-05,0.0009412207873538,-0.0159170106053352,0.0,0.0,0.0,-0.0079942056909203,60.0,14.892313957214355,-0.0,-6.887973569291719e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046260,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.434613457415252e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.935136040439828e-05,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,7.338073191931471e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.935122943716124e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0004712779191322,285.2277526855469,294.1499938964844,294.9219055175781,293.3682861328125,296.2259521484375,294.9836120605469,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053223231807,6.413373193936422e-05,0.0009411885403096,-0.0159801114350557,0.0,0.0,0.0,-0.0080061107873916,60.0,14.829739570617676,-0.0,-6.890807924264665e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046320,298.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2568054199219,0.0,0.0,9.434613457415252e-05,298.90411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.25341796875,0.0,0.0,9.935136040439828e-05,299.262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2552490234375,0.0,0.0,7.338073191931471e-05,298.70654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2547607421875,0.0,0.0,9.935122943716124e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.256591796875,0.0,0.0,0.0004712779191322,285.2277526855469,294.1499938964844,294.9219055175781,293.3682861328125,296.2259521484375,294.9836120605469,285.0946655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053223231807,6.413373193936422e-05,0.0009411885403096,-0.0159801114350557,0.0,0.0,0.0,-0.0080061107873916,60.0,14.829739570617676,-0.0,-6.890807924264665e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046380,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.434541425434873e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.935060370480642e-05,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.338017167057842e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.935047273756936e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004712743393611,285.2220458984375,294.1499938964844,294.9045715332031,293.35162353515625,296.20263671875,294.9668884277344,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053137084469,6.412380753317848e-05,0.0009411899372935,-0.0159774906933307,0.0,0.0,0.0,-0.0080056171864271,60.0,14.76530933380127,-0.0,-6.890689974170527e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046440,298.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2524108886719,0.0,0.0,9.434541425434873e-05,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24908447265625,0.0,0.0,9.935060370480642e-05,299.2607727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2508850097656,0.0,0.0,7.338017167057842e-05,298.7071228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504272460937,0.0,0.0,9.935047273756936e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.252197265625,0.0,0.0,0.0004712743393611,285.2220458984375,294.1499938964844,294.9045715332031,293.35162353515625,296.20263671875,294.9668884277344,285.1079406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053137084469,6.412380753317848e-05,0.0009411899372935,-0.0159774906933307,0.0,0.0,0.0,-0.0080056171864271,60.0,14.76530933380127,-0.0,-6.890689974170527e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046500,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2502746582031,0.0,0.0,9.433525701751933e-05,298.9029235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469482421875,0.0,0.0,9.933990077115595e-05,299.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2487487792969,0.0,0.0,7.337226998060942e-05,298.70733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.248291015625,0.0,0.0,9.933977707987653e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0004712236113846,285.2192687988281,294.1499938964844,294.895751953125,293.3431396484375,296.1910095214844,294.9584350585937,285.1144714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005204860121,6.39981371932663e-05,0.0009412067010998,-0.0159443262964487,0.0,0.0,0.0,-0.0079993586987257,60.0,14.732064247131348,-0.0,-6.889200676596374e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046560,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2481384277344,0.0,0.0,9.432125807506964e-05,298.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2448425292969,0.0,0.0,9.9325152405072e-05,299.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2466125488281,0.0,0.0,7.336137787206098e-05,298.70751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.24615478515625,0.0,0.0,9.932502871379256e-05,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2479248046875,0.0,0.0,0.00047115367488,285.2165222167969,294.1499938964844,294.8868408203125,293.3345642089844,296.1794128417969,294.9499816894531,285.1210021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050544515252,6.38251076452434e-05,0.0009412292856723,-0.0158986635506153,0.0,0.0,0.0,-0.0079907393082976,60.0,14.698362350463867,-0.0,-6.887149339718236e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046620,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.428077464690432e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.92825225694105e-05,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.33298875275068e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.928239887813106e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0004709514905698,285.21112060546875,294.1499938964844,294.86865234375,293.31707763671875,296.15631103515625,294.93292236328125,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046232491731,6.332537304842845e-05,0.0009412978542968,-0.0157667752355337,0.0,0.0,0.0,-0.007965862751007,60.0,14.629544258117676,-0.0,-6.88122625547294e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046680,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,9.428077464690432e-05,298.90167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406921386719,0.0,0.0,9.92825225694105e-05,299.2573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2424621582031,0.0,0.0,7.33298875275068e-05,298.70770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.24200439453125,0.0,0.0,9.928239887813106e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0004709514905698,285.21112060546875,294.1499938964844,294.86865234375,293.31707763671875,296.15631103515625,294.93292236328125,285.1339416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046232491731,6.332537304842845e-05,0.0009412978542968,-0.0157667752355337,0.0,0.0,0.0,-0.007965862751007,60.0,14.629544258117676,-0.0,-6.88122625547294e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046740,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.42186452448368e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.921709715854377e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,7.328156061703339e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.921697346726432e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004706411273218,285.20587158203125,294.1499938964844,294.8500061035156,293.2991027832031,296.1332702636719,294.9157409667969,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039603803306,6.255895277718082e-05,0.0009414014639332,-0.0155645068734884,0.0,0.0,0.0,-0.0079277018085122,60.0,14.558086395263672,-0.0,-6.872148361480869e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046800,298.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2398681640625,0.0,0.0,9.42186452448368e-05,298.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.23663330078125,0.0,0.0,9.921709715854377e-05,299.2556457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2383728027344,0.0,0.0,7.328156061703339e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2379455566406,0.0,0.0,9.921697346726432e-05,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2396545410156,0.0,0.0,0.0004706411273218,285.20587158203125,294.1499938964844,294.8500061035156,293.2991027832031,296.1332702636719,294.9157409667969,285.1466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039603803306,6.255895277718082e-05,0.0009414014639332,-0.0155645068734884,0.0,0.0,0.0,-0.0079277018085122,60.0,14.558086395263672,-0.0,-6.872148361480869e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046860,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.413628140464424e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.913035319186748e-05,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.321748853428289e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.913023677654564e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004702297155745,285.2008056640625,294.1499938964844,294.8310852050781,293.2808837890625,296.1103515625,294.8984680175781,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030819103121,6.154322909424081e-05,0.00094153865939,-0.0152964396402239,0.0,0.0,0.0,-0.0078771281987428,60.0,14.484173774719238,-0.0,-6.860125978391808e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046920,298.79010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2358703613281,0.0,0.0,9.413628140464424e-05,298.8999328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2326965332031,0.0,0.0,9.913035319186748e-05,299.25390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2344055175781,0.0,0.0,7.321748853428289e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339782714844,0.0,0.0,9.913023677654564e-05,298.6314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23565673828125,0.0,0.0,0.0004702297155745,285.2008056640625,294.1499938964844,294.8310852050781,293.2808837890625,296.1103515625,294.8984680175781,285.1593017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030819103121,6.154322909424081e-05,0.00094153865939,-0.0152964396402239,0.0,0.0,0.0,-0.0078771281987428,60.0,14.484173774719238,-0.0,-6.860125978391808e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18046980,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.403769945492968e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.90265398286283e-05,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.314081449294463e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.902642341330647e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.000469737307867,285.1958923339844,294.1499938964844,294.8121337890625,293.2626647949219,296.0874938964844,294.88116455078125,285.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002030679956,6.03277949267067e-05,0.0009417028632014,-0.0149756595492362,0.0,0.0,0.0,-0.0078166099265217,60.0,14.408456802368164,-0.0,-6.845753830475587e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047040,298.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.23199462890625,0.0,0.0,9.403769945492968e-05,298.8990173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2288513183594,0.0,0.0,9.90265398286283e-05,299.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23052978515625,0.0,0.0,7.314081449294463e-05,298.7067565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.902642341330647e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2317810058594,0.0,0.0,0.000469737307867,285.1958923339844,294.1499938964844,294.8121337890625,293.2626647949219,296.0874938964844,294.88116455078125,285.1717834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002030679956,6.03277949267067e-05,0.0009417028632014,-0.0149756595492362,0.0,0.0,0.0,-0.0078166099265217,60.0,14.408456802368164,-0.0,-6.845753830475587e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047100,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2301025390625,0.0,0.0,9.398335532750934e-05,298.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,9.896931442199276e-05,299.2512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2286376953125,0.0,0.0,7.309854117920622e-05,298.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,9.896919073071332e-05,298.63165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2298889160156,0.0,0.0,0.0004694658273365,285.1935119628906,294.1499938964844,294.8026428222656,293.2535400390625,296.0761413574219,294.8724975585937,285.1779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001451164484,5.965778836980462e-05,0.0009417933179065,-0.014798829331994,0.0,0.0,0.0,-0.0077832494862377,60.0,14.370052337646484,-0.0,-6.837837673856485e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
