time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18047160,298.7900695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.22821044921875,0.0,0.0,9.392807260155678e-05,298.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2251281738281,0.0,0.0,9.891109220916404e-05,299.2503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2267761230469,0.0,0.0,7.30555402697064e-05,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2263488769531,0.0,0.0,9.891097579384224e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.22802734375,0.0,0.0,0.0004691896610893,285.1911926269531,294.1499938964844,294.7931823730469,293.2444152832031,296.0647888183594,294.8638916015625,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001000861171633,5.897620212635957e-05,0.0009418849367648,-0.0146189415827393,0.0,0.0,0.0,-0.0077493102289736,60.0,14.33156681060791,-0.0,-6.829789356288529e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047220,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.381592099089175e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.8792981589213e-05,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,7.296830153791234e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.87928724498488e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004686294414568,285.1866149902344,294.1499938964844,294.774169921875,293.22613525390625,296.0421447753906,294.8466491699219,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996657026931,5.759359919466078e-05,0.0009420721326023,-0.014254031702876,0.0,0.0,0.0,-0.0076804710552096,60.0,14.254525184631348,-0.0,-6.813477426703686e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047280,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2245483398437,0.0,0.0,9.381592099089175e-05,298.8971252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2214660644531,0.0,0.0,9.8792981589213e-05,299.24859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2231140136719,0.0,0.0,7.296830153791234e-05,298.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2226867675781,0.0,0.0,9.87928724498488e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,0.0004686294414568,285.1866149902344,294.1499938964844,294.774169921875,293.22613525390625,296.0421447753906,294.8466491699219,285.1962585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996657026931,5.759359919466078e-05,0.0009420721326023,-0.014254031702876,0.0,0.0,0.0,-0.0076804710552096,60.0,14.254525184631348,-0.0,-6.813477426703686e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047340,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.370408224640414e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.867521293926984e-05,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.288131746463478e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.8675096523948e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.000468070822535,285.18218994140625,294.1499938964844,294.7551574707031,293.2078552246094,296.0195617675781,294.8294677734375,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984732605516,5.621491072815843e-05,0.0009422583389095,-0.0138901509344577,0.0,0.0,0.0,-0.0076118246652185,60.0,14.177653312683104,-0.0,-6.797231577593267e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047400,298.79071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.220947265625,0.0,0.0,9.370408224640414e-05,298.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2179260253906,0.0,0.0,9.867521293926984e-05,299.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21954345703125,0.0,0.0,7.288131746463478e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2191467285156,0.0,0.0,9.8675096523948e-05,298.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,0.000468070822535,285.18218994140625,294.1499938964844,294.7551574707031,293.2078552246094,296.0195617675781,294.8294677734375,285.20831298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984732605516,5.621491072815843e-05,0.0009422583389095,-0.0138901509344577,0.0,0.0,0.0,-0.0076118246652185,60.0,14.177653312683104,-0.0,-6.797231577593267e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047460,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.359842078993096e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,9.856394171947612e-05,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,7.279912824742496e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.85638253041543e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004675430245697,285.17791748046875,294.1499938964844,294.736083984375,293.1894836425781,295.9971008300781,294.8122863769531,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346593067,5.491226693266072e-05,0.0009424343006685,-0.0135463345795869,0.0,0.0,0.0,-0.0075469641014933,60.0,14.101691246032717,-0.0,-6.78190019698377e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047520,298.7912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.21746826171875,0.0,0.0,9.359842078993096e-05,298.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2144775390625,0.0,0.0,9.856394171947612e-05,299.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2160949707031,0.0,0.0,7.279912824742496e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2156677246094,0.0,0.0,9.85638253041543e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,0.0004675430245697,285.17791748046875,294.1499938964844,294.736083984375,293.1894836425781,295.9971008300781,294.8122863769531,285.22027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997346593067,5.491226693266072e-05,0.0009424343006685,-0.0135463345795869,0.0,0.0,0.0,-0.0075469641014933,60.0,14.101691246032717,-0.0,-6.78190019698377e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047580,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.350336040370166e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.84638390946202e-05,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.272518996614963e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.8463729955256e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004670681955758,285.1737976074219,294.1499938964844,294.71697998046875,293.1711120605469,295.9747314453125,294.7951354980469,285.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963328484445,5.374031752580777e-05,0.0009425925672985,-0.013237009756267,0.0,0.0,0.0,-0.0074886116199195,60.0,14.027210235595703,-0.0,-6.768120641709174e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047640,298.79205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2140808105469,0.0,0.0,9.350336040370166e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2111511230469,0.0,0.0,9.84638390946202e-05,299.2431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2127380371094,0.0,0.0,7.272518996614963e-05,298.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,9.8463729955256e-05,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138977050781,0.0,0.0,0.0004670681955758,285.1737976074219,294.1499938964844,294.71697998046875,293.1711120605469,295.9747314453125,294.7951354980469,285.2320861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963328484445,5.374031752580777e-05,0.0009425925672985,-0.013237009756267,0.0,0.0,0.0,-0.0074886116199195,60.0,14.027210235595703,-0.0,-6.768120641709174e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047700,298.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.21246337890625,0.0,0.0,9.346287697553636e-05,298.89361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095031738281,0.0,0.0,9.842120198300108e-05,299.2422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2110900878906,0.0,0.0,7.269369962159544e-05,298.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.210693359375,0.0,0.0,9.842109284363688e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,0.000466865953058,285.1718139648437,294.1499938964844,294.7074279785156,293.1618957519531,295.96356201171875,294.7864990234375,285.2379455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959014132618,5.3241084970068187e-05,0.0009426603792235,-0.013105240650475,0.0,0.0,0.0,-0.0074637560173869,60.0,13.990939140319824,-0.0,-6.76225582196821e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047760,298.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2108459472656,0.0,0.0,9.342534031020476e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2079162597656,0.0,0.0,9.838167170528322e-05,299.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.20947265625,0.0,0.0,7.266450120368972e-05,298.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,9.8381562565919e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.21063232421875,0.0,0.0,0.0004666784370783,285.1698608398437,294.1499938964844,294.69781494140625,293.1526794433594,295.9524230957031,294.7779235839844,285.2437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955016430467,5.277819218463264e-05,0.0009427234763279,-0.0129830623045563,0.0,0.0,0.0,-0.0074407109059393,60.0,13.955119132995604,-0.0,-6.75681945949691e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047820,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.335984941571952e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.831270290305838e-05,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.261356222443283e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.831259376369415e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.000466351310024,285.1660461425781,294.1499938964844,294.6786193847656,293.1341857910156,295.93017578125,294.7606811523437,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948014048859,5.1970484491903335e-05,0.0009428309858776,-0.0127698723226785,0.0,0.0,0.0,-0.0074004861526191,60.0,13.88477897644043,-0.0,-6.747338687773663e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047880,298.79400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2076416015625,0.0,0.0,9.335984941571952e-05,298.8920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2047424316406,0.0,0.0,9.831270290305838e-05,299.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.206298828125,0.0,0.0,7.261356222443283e-05,298.6961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2059020996094,0.0,0.0,9.831259376369415e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.000466351310024,285.1660461425781,294.1499938964844,294.6786193847656,293.1341857910156,295.93017578125,294.7606811523437,285.2554016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948014048859,5.1970484491903335e-05,0.0009428309858776,-0.0127698723226785,0.0,0.0,0.0,-0.0074004861526191,60.0,13.88477897644043,-0.0,-6.747338687773663e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18047940,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.331352339359e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.826391760725528e-05,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,7.257752440636978e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.826380846789108e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0004661199345719,285.1623840332031,294.1499938964844,294.6593322753906,293.1156311035156,295.9079895019531,294.7431640625,285.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943075710907,5.139891436556354e-05,0.0009429086348973,-0.0126190073788166,0.0,0.0,0.0,-0.0073720291256904,60.0,13.816840171813965,-0.0,-6.740634006519032e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048000,298.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2045288085937,0.0,0.0,9.331352339359e-05,298.8909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2016906738281,0.0,0.0,9.826391760725528e-05,299.2376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2032165527344,0.0,0.0,7.257752440636978e-05,298.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.20281982421875,0.0,0.0,9.826380846789108e-05,298.632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.204345703125,0.0,0.0,0.0004661199345719,285.1623840332031,294.1499938964844,294.6593322753906,293.1156311035156,295.9079895019531,294.7431640625,285.26690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943075710907,5.139891436556354e-05,0.0009429086348973,-0.0126190073788166,0.0,0.0,0.0,-0.0073720291256904,60.0,13.816840171813965,-0.0,-6.740634006519032e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048060,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.32913098949939e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.824052540352568e-05,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,7.256024400703609e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.824041626416148e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004660089907702,285.15887451171875,294.1499938964844,294.63995361328125,293.09698486328125,295.8858642578125,294.72540283203125,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940700838342,5.112441067467444e-05,0.0009429456549696,-0.0125465532764792,0.0,0.0,0.0,-0.0073583615012466,60.0,13.752357482910156,-0.0,-6.737415247926037e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048120,298.7964782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.32913098949939e-05,298.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1987609863281,0.0,0.0,9.824052540352568e-05,299.2357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.20025634765625,0.0,0.0,7.256024400703609e-05,298.6918640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19989013671875,0.0,0.0,9.824041626416148e-05,298.6320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2013854980469,0.0,0.0,0.0004660089907702,285.15887451171875,294.1499938964844,294.63995361328125,293.09698486328125,295.8858642578125,294.72540283203125,285.2782897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940700838342,5.112441067467444e-05,0.0009429456549696,-0.0125465532764792,0.0,0.0,0.0,-0.0073583615012466,60.0,13.752357482910156,-0.0,-6.737415247926037e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048180,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.328546730102973e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.823436266742648e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,7.255568925756961e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.823425352806224e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004659797705244,285.155517578125,294.1499938964844,294.6205139160156,293.0782775878906,295.86376953125,294.7074584960937,285.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940064046531,5.105148011352867e-05,0.0009429549099877,-0.0125273037701845,0.0,0.0,0.0,-0.0073547270148992,60.0,13.690265655517578,-0.0,-6.736560465014918e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048240,298.7978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1986694335937,0.0,0.0,9.328546730102973e-05,298.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.823436266742648e-05,299.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1973876953125,0.0,0.0,7.255568925756961e-05,298.6896667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1969909667969,0.0,0.0,9.823425352806224e-05,298.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.198486328125,0.0,0.0,0.0004659797705244,285.155517578125,294.1499938964844,294.6205139160156,293.0782775878906,295.86376953125,294.7074584960937,285.28961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940064046531,5.105148011352867e-05,0.0009429549099877,-0.0125273037701845,0.0,0.0,0.0,-0.0073547270148992,60.0,13.690265655517578,-0.0,-6.736560465014918e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048300,298.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.197265625,0.0,0.0,9.329250315204264e-05,298.8882141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19451904296875,0.0,0.0,9.824177686823532e-05,299.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19598388671875,0.0,0.0,7.256116805365309e-05,298.68853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.19561767578125,0.0,0.0,9.824167500482872e-05,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.19708251953125,0.0,0.0,0.0004660149570554,285.1539001464844,294.1499938964844,294.6107788085937,293.06890869140625,295.8527526855469,294.6982727050781,285.29522705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994082307443,5.113782390253618e-05,0.0009429444908164,-0.0125500923022627,0.0,0.0,0.0,-0.0073590320535004,60.0,13.660624504089355,-0.0,-6.73757227787064e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048360,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1958923339844,0.0,0.0,9.330186730949208e-05,298.8876342773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1931457519531,0.0,0.0,9.825163579080254e-05,299.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1946105957031,0.0,0.0,7.256845128722489e-05,298.6874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1942443847656,0.0,0.0,9.825153392739594e-05,298.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957092285156,0.0,0.0,0.0004660617269109,285.1523132324219,294.1499938964844,294.6010131835937,293.0595092773437,295.8417358398437,294.6890869140625,285.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941821917891,5.125275492900983e-05,0.0009429294150322,-0.0125804282724857,0.0,0.0,0.0,-0.0073647573590278,60.0,13.631394386291504,-0.0,-6.738920177440377e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048420,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.333009802503513e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.828135807765648e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.259040285134688e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.828125621424988e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0004662027640733,285.14923095703125,294.1499938964844,294.5813903808594,293.0406188964844,295.8197326660156,294.67047119140625,285.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944803314283,5.1599654398160055e-05,0.0009428806370124,-0.0126719940453767,0.0,0.0,0.0,-0.0073820198886096,60.0,13.5743989944458,-0.0,-6.74298874514534e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048480,298.8008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.19317626953125,0.0,0.0,9.333009802503513e-05,298.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1904602050781,0.0,0.0,9.828135807765648e-05,299.2300109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1919250488281,0.0,0.0,7.259040285134688e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1915588378906,0.0,0.0,9.828125621424988e-05,298.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1929931640625,0.0,0.0,0.0004662027640733,285.14923095703125,294.1499938964844,294.5813903808594,293.0406188964844,295.8197326660156,294.67047119140625,285.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944803314283,5.1599654398160055e-05,0.0009428806370124,-0.0126719940453767,0.0,0.0,0.0,-0.0073820198886096,60.0,13.5743989944458,-0.0,-6.74298874514534e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048540,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.337350638816132e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.832705836743116e-05,299.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.262415601871908e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.832696377998218e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004664195585064,285.14630126953125,294.1499938964844,294.5616760253906,293.02166748046875,295.7977600097656,294.65142822265625,285.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949423838406,5.213350232224912e-05,0.0009428089251741,-0.0128129003569483,0.0,0.0,0.0,-0.0074086030945181,60.0,13.5197172164917,-0.0,-6.749252179361065e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048600,298.8024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1905822753906,0.0,0.0,9.337350638816132e-05,298.88531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,9.832705836743116e-05,299.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1893310546875,0.0,0.0,7.262415601871908e-05,298.6830749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18896484375,0.0,0.0,9.832696377998218e-05,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1903991699219,0.0,0.0,0.0004664195585064,285.14630126953125,294.1499938964844,294.5616760253906,293.02166748046875,295.7977600097656,294.65142822265625,285.3229675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949423838406,5.213350232224912e-05,0.0009428089251741,-0.0128129003569483,0.0,0.0,0.0,-0.0074086030945181,60.0,13.5197172164917,-0.0,-6.749252179361065e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048660,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.342507109977304e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.83813588391058e-05,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.266426109708846e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.838125697569922e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004666771565098,285.1434936523437,294.1499938964844,294.5418701171875,293.0025939941406,295.7757873535156,294.6319885253906,285.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954910492524,5.276792580843903e-05,0.0009427231270819,-0.0129803540185093,0.0,0.0,0.0,-0.0074401912279427,60.0,13.4666166305542,-0.0,-6.756698667231832e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048720,298.80401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18804931640625,0.0,0.0,9.342507109977304e-05,298.8841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854248046875,0.0,0.0,9.83813588391058e-05,299.2261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.18682861328125,0.0,0.0,7.266426109708846e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864624023437,0.0,0.0,9.838125697569922e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1878967285156,0.0,0.0,0.0004666771565098,285.1434936523437,294.1499938964844,294.5418701171875,293.0025939941406,295.7757873535156,294.6319885253906,285.3339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954910492524,5.276792580843903e-05,0.0009427231270819,-0.0129803540185093,0.0,0.0,0.0,-0.0074401912279427,60.0,13.4666166305542,-0.0,-6.756698667231832e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048780,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.348098683403804e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.84402358881198e-05,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.270774949574843e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.84401413006708e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004669564659707,285.140869140625,294.1499938964844,294.5219421386719,292.9834289550781,295.7538757324219,294.6122131347656,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960862807929,5.3455940360436216e-05,0.0009426303440704,-0.0131619507446885,0.0,0.0,0.0,-0.0074744489975273,60.0,13.41463851928711,-0.0,-6.76477966976563e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048840,298.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1856384277344,0.0,0.0,9.348098683403804e-05,298.8829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830444335937,0.0,0.0,9.84402358881198e-05,299.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1844482421875,0.0,0.0,7.270774949574843e-05,298.678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18408203125,0.0,0.0,9.84401413006708e-05,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1854858398437,0.0,0.0,0.0004669564659707,285.140869140625,294.1499938964844,294.5219421386719,292.9834289550781,295.7538757324219,294.6122131347656,285.34478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960862807929,5.3455940360436216e-05,0.0009426303440704,-0.0131619507446885,0.0,0.0,0.0,-0.0074744489975273,60.0,13.41463851928711,-0.0,-6.76477966976563e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048900,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845092773437,0.0,0.0,9.350846812594682e-05,298.8823547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1819152832031,0.0,0.0,9.84691723715514e-05,299.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18328857421875,0.0,0.0,7.272911898326129e-05,298.6780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829528808594,0.0,0.0,9.84690777841024e-05,298.6313171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.184326171875,0.0,0.0,0.0004670937487389,285.1396179199219,294.1499938964844,294.5119323730469,292.97381591796875,295.742919921875,294.6021728515625,285.3501892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963795309886,5.379406502470374e-05,0.0009425854659639,-0.0132511956617236,0.0,0.0,0.0,-0.0074912882409989,60.0,13.388866424560549,-0.0,-6.768752314201265e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18048960,298.8069763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1833801269531,0.0,0.0,9.35343632590957e-05,298.8817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1808166503906,0.0,0.0,9.849644266068935e-05,299.2221374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.18218994140625,0.0,0.0,7.274925883393735e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1818542480469,0.0,0.0,9.849634807324036e-05,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1832275390625,0.0,0.0,0.0004672230861615,285.138427734375,294.1499938964844,294.5018920898437,292.9641418457031,295.7319641113281,294.592041015625,285.3555603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966547368094,5.4112675570650026e-05,0.0009425421012565,-0.013335290364921,0.0,0.0,0.0,-0.0075071505270898,60.0,13.36312484741211,-0.0,-6.772497584961458e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049020,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.358533861814068e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.85501246759668e-05,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,7.278890552697703e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.85500300885178e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.000467477744678,285.13604736328125,294.1499938964844,294.48175048828125,292.9447631835937,295.7100830078125,294.57177734375,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971969993785,5.473990313475952e-05,0.0009424570598639,-0.0135008413344621,0.0,0.0,0.0,-0.0075383796356618,60.0,13.31138801574707,-0.0,-6.779872308015912e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049080,298.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.18115234375,0.0,0.0,9.358533861814068e-05,298.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1786193847656,0.0,0.0,9.85501246759668e-05,299.2201538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.17999267578125,0.0,0.0,7.278890552697703e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1796264648437,0.0,0.0,9.85500300885178e-05,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.000467477744678,285.13604736328125,294.1499938964844,294.48175048828125,292.9447631835937,295.7100830078125,294.57177734375,285.36627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971969993785,5.473990313475952e-05,0.0009424570598639,-0.0135008413344621,0.0,0.0,0.0,-0.0075383796356618,60.0,13.31138801574707,-0.0,-6.779872308015912e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049140,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.3622031272389e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.858876001089811e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.281743455678225e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.858866542344912e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004676610406022,285.1339111328125,294.1499938964844,294.4614562988281,292.9252319335937,295.688232421875,294.5513000488281,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975872235372,5.519109254237264e-05,0.0009423961746506,-0.013619927689433,0.0,0.0,0.0,-0.0075608449988067,60.0,13.25847625732422,-0.0,-6.78518006225204e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049200,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,9.3622031272389e-05,298.87921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17657470703125,0.0,0.0,9.858876001089811e-05,299.2181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17791748046875,0.0,0.0,7.281743455678225e-05,298.67352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,9.858866542344912e-05,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1789245605469,0.0,0.0,0.0004676610406022,285.1339111328125,294.1499938964844,294.4614562988281,292.9252319335937,295.688232421875,294.5513000488281,285.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975872235372,5.519109254237264e-05,0.0009423961746506,-0.013619927689433,0.0,0.0,0.0,-0.0075608449988067,60.0,13.25847625732422,-0.0,-6.78518006225204e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049260,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.365164441987872e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.861993748927488e-05,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.284046296263114e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.86198429018259e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0004678089462686,285.1318359375,294.1499938964844,294.4410095214844,292.90557861328125,295.6663818359375,294.53076171875,285.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979045717045,5.5555115977767855e-05,0.0009423494338989,-0.013716003857553,0.0,0.0,0.0,-0.0075789825059473,60.0,13.20493507385254,-0.0,-6.789463924405936e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049320,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.17706298828125,0.0,0.0,9.365164441987872e-05,298.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745910644531,0.0,0.0,9.861993748927488e-05,299.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1759338378906,0.0,0.0,7.284046296263114e-05,298.671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755676269531,0.0,0.0,9.86198429018259e-05,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1769104003906,0.0,0.0,0.0004678089462686,285.1318359375,294.1499938964844,294.4410095214844,292.90557861328125,295.6663818359375,294.53076171875,285.387451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979045717045,5.5555115977767855e-05,0.0009423494338989,-0.013716003857553,0.0,0.0,0.0,-0.0075789825059473,60.0,13.20493507385254,-0.0,-6.789463924405936e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049380,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.366531594423576e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.863432933343574e-05,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,7.285109313670546e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.863424202194436e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004678772529587,285.1298828125,294.1499938964844,294.4204406738281,292.8857727050781,295.6445617675781,294.5101928710937,285.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980495087802,5.572278678300791e-05,0.0009423267329111,-0.0137602593749761,0.0,0.0,0.0,-0.0075873304158449,60.0,13.149970054626465,-0.0,-6.791437101583142e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049440,298.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1751403808594,0.0,0.0,9.366531594423576e-05,298.8765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1726989746094,0.0,0.0,9.863432933343574e-05,299.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.17401123046875,0.0,0.0,7.285109313670546e-05,298.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1736755371094,0.0,0.0,9.863424202194436e-05,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17498779296875,0.0,0.0,0.0004678772529587,285.1298828125,294.1499938964844,294.4204406738281,292.8857727050781,295.6445617675781,294.5101928710937,285.39794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980495087802,5.572278678300791e-05,0.0009423267329111,-0.0137602593749761,0.0,0.0,0.0,-0.0075873304158449,60.0,13.149970054626465,-0.0,-6.791437101583142e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
