time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18049500,298.8110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1741943359375,0.0,0.0,9.366869198856877e-05,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1717529296875,0.0,0.0,9.863788727670908e-05,299.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1730651855469,0.0,0.0,7.285371975740418e-05,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1727294921875,0.0,0.0,9.86377926892601e-05,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1740417480469,0.0,0.0,0.0004678941331803,285.1289367675781,294.1499938964844,294.4100952148437,292.8758239746094,295.6336364746094,294.4999084472656,285.4031982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980826871469,5.576397234108299e-05,0.0009423187584616,-0.0137711316347122,0.0,0.0,0.0,-0.0075893690809607,60.0,13.122200012207031,-0.0,-6.791922402271666e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049560,298.8109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1732788085937,0.0,0.0,9.3664821179118e-05,298.875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1708679199219,0.0,0.0,9.863380546448752e-05,299.2120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17218017578125,0.0,0.0,7.28507075109519e-05,298.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718444824219,0.0,0.0,9.863371815299617e-05,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,0.0004678747791331,285.1280517578125,294.1499938964844,294.39971923828125,292.8658447265625,295.62274169921875,294.4895935058594,285.4084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980405448004,5.5715881899232045e-05,0.0009423246374353,-0.0137584395706653,0.0,0.0,0.0,-0.0075869718566536,60.0,13.093632698059082,-0.0,-6.791356099711265e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049620,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.364472498418765e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,9.861264697974548e-05,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,7.283507875399664e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.861255966825412e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004677744291257,285.1263427734375,294.1499938964844,294.3788452148437,292.84576416015625,295.6009521484375,294.4690246582031,285.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978286689147,5.546763713937253e-05,0.0009423610172234,-0.0136929163709282,0.0,0.0,0.0,-0.007574625313282,60.0,13.035021781921388,-0.0,-6.78843434798182e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049680,298.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1715393066406,0.0,0.0,9.364472498418765e-05,298.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,9.861264697974548e-05,299.2099914550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1704406738281,0.0,0.0,7.283507875399664e-05,298.6675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.17010498046875,0.0,0.0,9.861255966825412e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17138671875,0.0,0.0,0.0004677744291257,285.1263427734375,294.1499938964844,294.3788452148437,292.84576416015625,295.6009521484375,294.4690246582031,285.4187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978286689147,5.546763713937253e-05,0.0009423610172234,-0.0136929163709282,0.0,0.0,0.0,-0.007574625313282,60.0,13.035021781921388,-0.0,-6.78843434798182e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049740,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.360706462757662e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.857297845883296e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.280577847268432e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.857289114734158e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004675863019656,285.124755859375,294.1499938964844,294.3578186035156,292.82550048828125,295.57916259765625,294.44854736328125,285.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974265703931,5.50029035366606e-05,0.0009424237068742,-0.0135702555999159,0.0,0.0,0.0,-0.0075514856725931,60.0,12.974458694458008,-0.0,-6.78296601108741e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049800,298.80963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698608398437,0.0,0.0,9.360706462757662e-05,298.8724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675109863281,0.0,0.0,9.857297845883296e-05,299.2079162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,7.280577847268432e-05,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16845703125,0.0,0.0,9.857289114734158e-05,298.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004675863019656,285.124755859375,294.1499938964844,294.3578186035156,292.82550048828125,295.57916259765625,294.44854736328125,285.4291381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974265703931,5.50029035366606e-05,0.0009424237068742,-0.0135702555999159,0.0,0.0,0.0,-0.0075514856725931,60.0,12.974458694458008,-0.0,-6.78296601108741e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049860,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.355263318866493e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.85156584647484e-05,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,7.276343967532739e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.851557115325704e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004673144139815,285.123291015625,294.1499938964844,294.33660888671875,292.8051147460937,295.55743408203125,294.4281311035156,285.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968460071831,5.433163096313365e-05,0.0009425143362022,-0.0133930807933211,0.0,0.0,0.0,-0.007518061902374,60.0,12.91184902191162,-0.0,-6.77507117075038e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049920,298.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.355263318866493e-05,298.8710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659545898437,0.0,0.0,9.85156584647484e-05,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1672058105469,0.0,0.0,7.276343967532739e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669006347656,0.0,0.0,9.851557115325704e-05,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,0.0004673144139815,285.123291015625,294.1499938964844,294.33660888671875,292.8051147460937,295.55743408203125,294.4281311035156,285.4393920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968460071831,5.433163096313365e-05,0.0009425143362022,-0.0133930807933211,0.0,0.0,0.0,-0.007518061902374,60.0,12.91184902191162,-0.0,-6.77507117075038e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18049980,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.347969898954034e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.843885345617308e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,7.27067090338096e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.843876614468172e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0004669500922318,285.1220092773437,294.1499938964844,294.31524658203125,292.7845458984375,295.53570556640625,294.4078674316406,285.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960671886801,5.343239172361791e-05,0.0009426348260603,-0.0131557341665029,0.0,0.0,0.0,-0.0074732829816639,60.0,12.846888542175291,-0.0,-6.764502558098684e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050040,298.8077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.16680908203125,0.0,0.0,9.347969898954034e-05,298.86962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1645202636719,0.0,0.0,9.843885345617308e-05,299.2037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1657409667969,0.0,0.0,7.27067090338096e-05,298.6641540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.843876614468172e-05,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0004669500922318,285.1220092773437,294.1499938964844,294.31524658203125,292.7845458984375,295.53570556640625,294.4078674316406,285.4496154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960671886801,5.343239172361791e-05,0.0009426348260603,-0.0131557341665029,0.0,0.0,0.0,-0.0074732829816639,60.0,12.846888542175291,-0.0,-6.764502558098684e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050100,298.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661376953125,0.0,0.0,9.34375639189966e-05,298.868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.83944846666418e-05,299.20269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,7.267393812071532e-05,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.16473388671875,0.0,0.0,9.839439735515044e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1659851074219,0.0,0.0,0.0004667396133299,285.12139892578125,294.1499938964844,294.3044738769531,292.7742004394531,295.5248413085937,294.39776611328125,285.4546813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956163121387,5.291297202347778e-05,0.0009427032782696,-0.0130186388269066,0.0,0.0,0.0,-0.0074474117718636,60.0,12.813679695129396,-0.0,-6.758401838169449e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050160,298.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1654357910156,0.0,0.0,9.339259122498332e-05,298.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631774902344,0.0,0.0,9.834711818257348e-05,299.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643981933594,0.0,0.0,7.263895531650633e-05,298.66326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640625,0.0,0.0,9.834703814703973e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.165283203125,0.0,0.0,0.0004665149608626,285.1208190917969,294.1499938964844,294.2936706542969,292.7637939453125,295.5140075683594,294.3877258300781,285.4597473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951367974281,5.2358576795086265e-05,0.0009427782497368,-0.0128723084926605,0.0,0.0,0.0,-0.0074198083020746,60.0,12.780051231384276,-0.0,-6.751893266709885e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050220,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.3291571829468e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.82407436822541e-05,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,7.256038225023076e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.824065637076274e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.000466010387754,285.1197814941406,294.1499938964844,294.2719421386719,292.7428894042969,295.4923095703125,294.36773681640625,285.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940624004229,5.111348218633793e-05,0.0009429489145986,-0.0125436671078205,0.0,0.0,0.0,-0.0073578259907662,60.0,12.71187686920166,-0.0,-6.7372873502336e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050280,298.8054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1641540527344,0.0,0.0,9.3291571829468e-05,298.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1618957519531,0.0,0.0,9.82407436822541e-05,299.1995544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1631164550781,0.0,0.0,7.256038225023076e-05,298.6625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,9.824065637076274e-05,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640014648437,0.0,0.0,0.000466010387754,285.1197814941406,294.1499938964844,294.2719421386719,292.7428894042969,295.4923095703125,294.36773681640625,285.4698181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940624004229,5.111348218633793e-05,0.0009429489145986,-0.0125436671078205,0.0,0.0,0.0,-0.0073578259907662,60.0,12.71187686920166,-0.0,-6.7372873502336e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050340,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.317504009231924e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.811802010517567e-05,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.246973837027326e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.811794006964192e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004654282529372,285.1188659667969,294.1499938964844,294.25,292.7217712402344,295.4706420898437,294.3478088378906,285.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928203653544,4.967715358361602e-05,0.0009431432117708,-0.0121645452454686,0.0,0.0,0.0,-0.0072863106615841,60.0,12.641253471374512,-0.0,-6.720457434994388e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050400,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1629638671875,0.0,0.0,9.317504009231924e-05,298.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,9.811802010517567e-05,299.1974792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.16192626953125,0.0,0.0,7.246973837027326e-05,298.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16162109375,0.0,0.0,9.811794006964192e-05,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628112792969,0.0,0.0,0.0004654282529372,285.1188659667969,294.1499938964844,294.25,292.7217712402344,295.4706420898437,294.3478088378906,285.4798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928203653544,4.967715358361602e-05,0.0009431432117708,-0.0121645452454686,0.0,0.0,0.0,-0.0072863106615841,60.0,12.641253471374512,-0.0,-6.720457434994388e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050460,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.30182504816912e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.795291407499462e-05,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.234779332065955e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.795283403946088e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004646450688596,285.1180725097656,294.1499938964844,294.2245178222656,292.7008056640625,295.4488830566406,294.3274841308594,285.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911498054862,4.774504486704245e-05,0.0009434047969989,-0.0116545548662543,0.0,0.0,0.0,-0.0071901120245456,60.0,12.567285537719728,-0.0,-6.697851517856179e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050520,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.161865234375,0.0,0.0,9.30182504816912e-05,298.8637084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15966796875,0.0,0.0,9.795291407499462e-05,299.19537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1608581542969,0.0,0.0,7.234779332065955e-05,298.6614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1605529785156,0.0,0.0,9.795283403946088e-05,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,0.0004646450688596,285.1180725097656,294.1499938964844,294.2245178222656,292.7008056640625,295.4488830566406,294.3274841308594,285.48980712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911498054862,4.774504486704245e-05,0.0009434047969989,-0.0116545548662543,0.0,0.0,0.0,-0.0071901120245456,60.0,12.567285537719728,-0.0,-6.697851517856179e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050580,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.280747326556592e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.773095371201634e-05,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,7.218385144369677e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.77308736764826e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.000463592208689,285.1174011230469,294.1499938964844,294.19244384765625,292.6803283691406,295.4269714355469,294.3062744140625,285.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889041539281,4.514782267506234e-05,0.0009437563712708,-0.0109689906239509,0.0,0.0,0.0,-0.007060797419399,60.0,12.488957405090332,-0.0,-6.667523422265731e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050640,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.160888671875,0.0,0.0,9.280747326556592e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15869140625,0.0,0.0,9.773095371201634e-05,299.1932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1598815917969,0.0,0.0,7.218385144369677e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1595764160156,0.0,0.0,9.77308736764826e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607360839844,0.0,0.0,0.000463592208689,285.1174011230469,294.1499938964844,294.19244384765625,292.6803283691406,295.4269714355469,294.3062744140625,285.4997253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889041539281,4.514782267506234e-05,0.0009437563712708,-0.0109689906239509,0.0,0.0,0.0,-0.007060797419399,60.0,12.488957405090332,-0.0,-6.667523422265731e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050700,298.79949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.160400390625,0.0,0.0,9.269334987038746e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,9.761077672010288e-05,299.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1593933105469,0.0,0.0,7.209508476080373e-05,298.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.761069668456912e-05,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1602478027344,0.0,0.0,0.0004630221519619,285.1170959472656,294.1499938964844,294.174072265625,292.6702880859375,295.4159851074219,294.2952880859375,285.5046691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876894764602,4.374162017484196e-05,0.0009439478162676,-0.010597800835967,0.0,0.0,0.0,-0.0069907885044813,60.0,12.449124336242676,-0.0,-6.651131911894481e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050760,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,9.255013719666748e-05,298.8606262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578063964844,0.0,0.0,9.745996067067608e-05,299.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,7.19836971256882e-05,298.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.745988063514233e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597900390625,0.0,0.0,0.0004623067507054,285.1168212890625,294.1499938964844,294.1542358398437,292.6603088378906,295.4049377441406,294.283935546875,285.50958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861579164862,4.197700036456808e-05,0.0009441809379495,-0.0101320026442408,0.0,0.0,0.0,-0.0069028995931148,60.0,12.40700912475586,-0.0,-6.630591542489128e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050820,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.225703252013771e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.71512999967672e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.175571954576299e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.715121996123344e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0004608426243066,285.11639404296875,294.1499938964844,294.1104431152344,292.64068603515625,295.3825378417969,294.2607727050781,285.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830365888774,3.8365611544577405e-05,0.0009446709882467,-0.0091786868870258,0.0,0.0,0.0,-0.0067230961285531,60.0,12.320792198181152,-0.0,-6.588651757510888e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050880,298.7935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1591186523437,0.0,0.0,9.225703252013771e-05,298.8590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.71512999967672e-05,299.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581115722656,0.0,0.0,7.175571954576299e-05,298.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1578369140625,0.0,0.0,9.715121996123344e-05,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1589660644531,0.0,0.0,0.0004608426243066,285.11639404296875,294.1499938964844,294.1104431152344,292.64068603515625,295.3825378417969,294.2607727050781,285.5194091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830365888774,3.8365611544577405e-05,0.0009446709882467,-0.0091786868870258,0.0,0.0,0.0,-0.0067230961285531,60.0,12.320792198181152,-0.0,-6.588651757510888e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18050940,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.200208296533674e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.688283171271904e-05,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,7.155742059694603e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.68827516771853e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004595691279973,285.1160583496094,294.1499938964844,294.0614318847656,292.6214294433594,295.3597717285156,294.238525390625,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803174762055,3.5224336897954345e-05,0.0009450931102037,-0.0083494540303945,0.0,0.0,0.0,-0.0065666772425174,60.0,12.23660373687744,-0.0,-6.5522804959528e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051000,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583557128906,0.0,0.0,9.200208296533674e-05,298.857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15625,0.0,0.0,9.688283171271904e-05,299.1869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,7.155742059694603e-05,298.6637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.68827516771853e-05,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1582336425781,0.0,0.0,0.0004595691279973,285.1160583496094,294.1499938964844,294.0614318847656,292.6214294433594,295.3597717285156,294.238525390625,285.5291442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803174762055,3.5224336897954345e-05,0.0009450931102037,-0.0083494540303945,0.0,0.0,0.0,-0.0065666772425174,60.0,12.23660373687744,-0.0,-6.5522804959528e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051060,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.188047988573088e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.675477485870942e-05,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.146284042391926e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.675469482317568e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004589617019519,285.1158447265625,294.1499938964844,294.0077819824219,292.6025085449219,295.3365173339844,294.2127990722656,285.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790209587663,3.37257151841186e-05,0.00094529526541,-0.0079538412392139,0.0,0.0,0.0,-0.0064920578151941,60.0,12.16173267364502,-0.0,-6.534964569482328e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051120,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.188047988573088e-05,298.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.675477485870942e-05,299.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.15673828125,0.0,0.0,7.146284042391926e-05,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,9.675469482317568e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004589617019519,285.1158447265625,294.1499938964844,294.0077819824219,292.6025085449219,295.3365173339844,294.2127990722656,285.5388488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009790209587663,3.37257151841186e-05,0.00094529526541,-0.0079538412392139,0.0,0.0,0.0,-0.0064920578151941,60.0,12.16173267364502,-0.0,-6.534964569482328e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051180,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.201527427649124e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.689671423984692e-05,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.156767242122442e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.689663420431316e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0004596350190695,285.1157531738281,294.1499938964844,293.94989013671875,292.5838623046875,295.3126220703125,294.1817321777344,285.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804558940231,3.538552118698135e-05,0.0009450703510083,-0.0083920052275061,0.0,0.0,0.0,-0.00657469779253,60.0,12.108514785766602,-0.0,-6.554144960091436e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051240,298.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.201527427649124e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,9.689671423984692e-05,299.1824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561584472656,0.0,0.0,7.156767242122442e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.689663420431316e-05,298.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0004596350190695,285.1157531738281,294.1499938964844,293.94989013671875,292.5838623046875,295.3126220703125,294.1817321777344,285.5484924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804558940231,3.538552118698135e-05,0.0009450703510083,-0.0083920052275061,0.0,0.0,0.0,-0.00657469779253,60.0,12.108514785766602,-0.0,-6.554144960091436e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051300,298.7734069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568603515625,0.0,0.0,9.217206388711928e-05,298.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.706182027002797e-05,299.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,7.168962474679574e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.706174751045182e-05,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1567077636719,0.0,0.0,0.0004604182322509,285.11572265625,294.1499938964844,293.9195251464844,292.5746154785156,295.3003845214844,294.16326904296875,285.55328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821257553994,3.731670585693792e-05,0.0009448089986108,-0.0089018018916249,0.0,0.0,0.0,-0.0066708512604236,60.0,12.091052055358888,-0.0,-6.57649650293024e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051360,298.770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.23714687814936e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15460205078125,0.0,0.0,9.72718044067733e-05,299.1800842285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556701660156,0.0,0.0,7.184471178334206e-05,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.727172437123954e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1564636230469,0.0,0.0,0.0004614142817445,285.1157531738281,294.1499938964844,293.8882751464844,292.5654296875,295.2880554199219,294.1433410644531,285.5580749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842499857768,3.977282176492736e-05,0.0009444771567359,-0.0095501607283949,0.0,0.0,0.0,-0.0067931436933577,60.0,12.077630043029783,-0.0,-6.604978608493185e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051420,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.285648411605508e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.778254752745852e-05,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,7.222194835776463e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.778247476788238e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004638370592147,285.1158447265625,294.1499938964844,293.82342529296875,292.5472106933594,295.2626037597656,294.0940856933594,285.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894173126667,4.574711056193337e-05,0.000943670165725,-0.0111271850764751,0.0,0.0,0.0,-0.007090609986335,60.0,12.067766189575195,-0.0,-6.674515873328346e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051480,298.7640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1561889648437,0.0,0.0,9.285648411605508e-05,298.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,9.778254752745852e-05,299.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,7.222194835776463e-05,298.6805114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549987792969,0.0,0.0,9.778247476788238e-05,298.6239929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,0.0004638370592147,285.1158447265625,294.1499938964844,293.82342529296875,292.5472106933594,295.2626037597656,294.0940856933594,285.567626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894173126667,4.574711056193337e-05,0.000943670165725,-0.0111271850764751,0.0,0.0,0.0,-0.007090609986335,60.0,12.067766189575195,-0.0,-6.674515873328346e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051540,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.32752518565394e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.822352876653896e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.254764932440594e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.82234487310052e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004659288679249,285.1160888671875,294.1499938964844,293.7557678222656,292.5291442871094,295.236328125,294.0354919433594,285.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938809089362,5.090522608952597e-05,0.000942975631915,-0.0124886985868215,0.0,0.0,0.0,-0.0073474496603012,60.0,12.06070041656494,-0.0,-6.73484592539353e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051600,298.75836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558532714844,0.0,0.0,9.32752518565394e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1539001464844,0.0,0.0,9.822352876653896e-05,299.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1549377441406,0.0,0.0,7.254764932440594e-05,298.6845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546936035156,0.0,0.0,9.82234487310052e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557312011719,0.0,0.0,0.0004659288679249,285.1160888671875,294.1499938964844,293.7557678222656,292.5291442871094,295.236328125,294.0354919433594,285.5771179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938809089362,5.090522608952597e-05,0.000942975631915,-0.0124886985868215,0.0,0.0,0.0,-0.0073474496603012,60.0,12.06070041656494,-0.0,-6.73484592539353e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051660,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.333915659226476e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.829081682255492e-05,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.259735139086843e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.829074406297876e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004662481078412,285.116455078125,294.1499938964844,293.685791015625,292.5111999511719,295.2091979980469,293.9745483398437,285.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945625206455,5.16918626090046e-05,0.0009428706835024,-0.0126963295042514,0.0,0.0,0.0,-0.0073866238817572,60.0,12.031240463256836,-0.0,-6.744070191189169e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051720,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556091308594,0.0,0.0,9.333915659226476e-05,298.8458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1536865234375,0.0,0.0,9.829081682255492e-05,299.1722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,7.259735139086843e-05,298.6867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.829074406297876e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,0.0004662481078412,285.116455078125,294.1499938964844,293.685791015625,292.5111999511719,295.2091979980469,293.9745483398437,285.5865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945625206455,5.16918626090046e-05,0.0009428706835024,-0.0126963295042514,0.0,0.0,0.0,-0.0073866238817572,60.0,12.031240463256836,-0.0,-6.744070191189169e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051780,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.288552973885088e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.781312110135332e-05,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.224452565424144e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.78130556177348e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004639821418095,285.1169128417969,294.1499938964844,293.614013671875,292.49334716796875,295.18145751953125,293.9186096191406,285.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897304698824,4.610309406416491e-05,0.0009436273248866,-0.011221146211028,0.0,0.0,0.0,-0.0071083614602684,60.0,11.960687637329102,-0.0,-6.678670416704335e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
