time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18051840,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.15545654296875,0.0,0.0,9.288552973885088e-05,298.8429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.781312110135332e-05,299.16961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545715332031,0.0,0.0,7.224452565424144e-05,298.68780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,9.78130556177348e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15533447265625,0.0,0.0,0.0004639821418095,285.1169128417969,294.1499938964844,293.614013671875,292.49334716796875,295.18145751953125,293.9186096191406,285.595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897304698824,4.610309406416491e-05,0.0009436273248866,-0.011221146211028,0.0,0.0,0.0,-0.0071083614602684,60.0,11.960687637329102,-0.0,-6.678670416704335e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051900,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554260253906,0.0,0.0,9.262115054298192e-05,298.8406677246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.753472113516182e-05,299.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.2038899816107e-05,298.68804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.753464837558568e-05,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553039550781,0.0,0.0,0.0004626615263987,285.1171569824219,294.1499938964844,293.5775756835937,292.4844665527344,295.1674194335937,293.8920593261719,285.6006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869165951386,4.284600072423928e-05,0.0009440705762244,-0.0103613846004009,0.0,0.0,0.0,-0.006946203764528,60.0,11.917218208312988,-0.0,-6.640702565618994e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18051960,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.232866432284936e-05,298.8374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.15350341796875,0.0,0.0,9.72267152974382e-05,299.1670227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1545104980469,0.0,0.0,7.181140972534195e-05,298.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.722664253786206e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004612004850059,285.1174621582031,294.1499938964844,293.54083251953125,292.4756164550781,295.1531066894531,293.8686828613281,285.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837949182838,3.924255361198448e-05,0.0009445524192415,-0.0094101792201399,0.0,0.0,0.0,-0.0067667593248188,60.0,11.866705894470217,-0.0,-6.59882388731603e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052020,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.19094163691625e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.678522474132478e-05,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.148532313294709e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.678515925770624e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004591062897816,285.1181335449219,294.1499938964844,293.466796875,292.4579467773437,295.1241455078125,293.8241882324219,285.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793261997401,3.407739495742135e-05,0.0009452488739043,-0.0080466791987419,0.0,0.0,0.0,-0.0065095741301774,60.0,11.771648406982422,-0.0,-6.539026031759931e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052080,298.7491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,9.19094163691625e-05,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1535339355469,0.0,0.0,9.678522474132478e-05,299.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,7.148532313294709e-05,298.6875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542663574219,0.0,0.0,9.678515925770624e-05,298.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552734375,0.0,0.0,0.0004591062897816,285.1181335449219,294.1499938964844,293.466796875,292.4579467773437,295.1241455078125,293.8241882324219,285.61456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793261997401,3.407739495742135e-05,0.0009452488739043,-0.0080466791987419,0.0,0.0,0.0,-0.0065095741301774,60.0,11.771648406982422,-0.0,-6.539026031759931e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052140,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.18761288630776e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.675016917753965e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.145942799979821e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.675010369392112e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004589400195982,285.118896484375,294.1499938964844,293.3923645019531,292.4403991699219,295.0944519042969,293.7761535644531,285.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789691539481,3.366675446159206e-05,0.00094530248316,-0.0079382779076695,0.0,0.0,0.0,-0.0064891185611486,60.0,11.699612617492676,-0.0,-6.534283869541468e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052200,298.7511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1554870605469,0.0,0.0,9.18761288630776e-05,298.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15362548828125,0.0,0.0,9.675016917753965e-05,299.1617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1546325683594,0.0,0.0,7.145942799979821e-05,298.6864929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,9.675010369392112e-05,298.6189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,0.0004589400195982,285.118896484375,294.1499938964844,293.3923645019531,292.4403991699219,295.0944519042969,293.7761535644531,285.6238098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789691539481,3.366675446159206e-05,0.00094530248316,-0.0079382779076695,0.0,0.0,0.0,-0.0064891185611486,60.0,11.699612617492676,-0.0,-6.534283869541468e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052260,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.235892503056677e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.72585694398731e-05,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,7.18349328963086e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.725850395625456e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0004613516503013,285.1197509765625,294.1499938964844,293.3179931640625,292.4229736328125,295.06378173828125,293.7159118652344,285.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841119172051,3.961356924264692e-05,0.0009444983443245,-0.0095081226900219,0.0,0.0,0.0,-0.0067852125503122,60.0,11.673295021057127,-0.0,-6.603129776294736e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052320,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1556396484375,0.0,0.0,9.235892503056677e-05,298.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15380859375,0.0,0.0,9.72585694398731e-05,299.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15478515625,0.0,0.0,7.18349328963086e-05,298.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.154541015625,0.0,0.0,9.725850395625456e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.155517578125,0.0,0.0,0.0004613516503013,285.1197509765625,294.1499938964844,293.3179931640625,292.4229736328125,295.06378173828125,293.7159118652344,285.63299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841119172051,3.961356924264692e-05,0.0009444983443245,-0.0095081226900219,0.0,0.0,0.0,-0.0067852125503122,60.0,11.673295021057127,-0.0,-6.603129776294736e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052380,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.29056404856965e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.78342941380106e-05,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.226015441119671e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.783422137843444e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004640826373361,285.1207275390625,294.1499938964844,293.244140625,292.4056701660156,295.0322265625,293.64312744140625,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989936874248,4.63479409518186e-05,0.000943588966038,-0.0112857818603515,0.0,0.0,0.0,-0.0071205259300768,60.0,11.66880989074707,-0.0,-6.681529640673034e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052440,298.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1558837890625,0.0,0.0,9.29056404856965e-05,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540832519531,0.0,0.0,9.78342941380106e-05,299.1559143066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1550598144531,0.0,0.0,7.226015441119671e-05,298.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548156738281,0.0,0.0,9.783422137843444e-05,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1557922363281,0.0,0.0,0.0004640826373361,285.1207275390625,294.1499938964844,293.244140625,292.4056701660156,295.0322265625,293.64312744140625,285.64215087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989936874248,4.63479409518186e-05,0.000943588966038,-0.0112857818603515,0.0,0.0,0.0,-0.0071205259300768,60.0,11.66880989074707,-0.0,-6.681529640673034e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052500,298.7618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,9.310623863711952e-05,298.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542358398437,0.0,0.0,9.804552973946556e-05,299.1543884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1552124023437,0.0,0.0,7.241618004627526e-05,298.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.15496826171875,0.0,0.0,9.804546425584704e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,0.0004650846531149,285.1212463378906,294.1499938964844,293.20758056640625,292.3970642089844,295.0161437988281,293.6037292480469,285.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920753072947,4.881882705376484e-05,0.0009432565420866,-0.0119379898533225,0.0,0.0,0.0,-0.0072435606271028,60.0,11.66698169708252,-0.0,-6.710410360710739e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052560,298.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1562194824219,0.0,0.0,9.339700773125514e-05,298.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1544494628906,0.0,0.0,9.835172386374325e-05,299.15283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553955078125,0.0,0.0,7.264233136083931e-05,298.6809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1551513671875,0.0,0.0,9.835165838012472e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560974121094,0.0,0.0,0.0004665371088776,285.121826171875,294.1499938964844,293.1713256835937,292.3885192871094,294.9997863769531,293.5608825683594,285.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951721876859,5.240051177679561e-05,0.0009427717304788,-0.0128833781927824,0.0,0.0,0.0,-0.007421891670674,60.0,11.66967487335205,-0.0,-6.752385672825767e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052620,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.354757639812306e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.851027425611392e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.275943789863959e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.85102087724954e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0004672892391681,285.1229858398437,294.1499938964844,293.1000061035156,292.3716125488281,294.9666748046875,293.4779968261719,285.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967781370505,5.425476774689741e-05,0.0009425233583897,-0.0133727937936782,0.0,0.0,0.0,-0.0075142281129956,60.0,11.652446746826172,-0.0,-6.774167360390494e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052680,298.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.354757639812306e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1548767089844,0.0,0.0,9.851027425611392e-05,299.1496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.15582275390625,0.0,0.0,7.275943789863959e-05,298.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.15557861328125,0.0,0.0,9.85102087724954e-05,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1565246582031,0.0,0.0,0.0004672892391681,285.1229858398437,294.1499938964844,293.1000061035156,292.3716125488281,294.9666748046875,293.4779968261719,285.6603088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967781370505,5.425476774689741e-05,0.0009425233583897,-0.0133727937936782,0.0,0.0,0.0,-0.0075142281129956,60.0,11.652446746826172,-0.0,-6.774167360390494e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052740,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.297790529672056e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.791037882678212e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.231635390780866e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.791031334316358e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0004644436121452,285.124267578125,294.1499938964844,293.0306701660156,292.3549499511719,294.9331359863281,293.40484619140625,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907075436785,4.723649544757791e-05,0.0009434710955247,-0.0115203224122524,0.0,0.0,0.0,-0.0071647791191935,60.0,11.58505153656006,-0.0,-6.691907827871546e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052800,298.7621154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1571044921875,0.0,0.0,9.297790529672056e-05,298.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1553649902344,0.0,0.0,9.791037882678212e-05,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15631103515625,0.0,0.0,7.231635390780866e-05,298.6761779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.15606689453125,0.0,0.0,9.791031334316358e-05,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,0.0004644436121452,285.124267578125,294.1499938964844,293.0306701660156,292.3549499511719,294.9331359863281,293.40484619140625,285.6693115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907075436785,4.723649544757791e-05,0.0009434710955247,-0.0115203224122524,0.0,0.0,0.0,-0.0071647791191935,60.0,11.58505153656006,-0.0,-6.691907827871546e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052860,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.255302575184032e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.746296564117074e-05,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.198589446488768e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.74629001575522e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004623212735168,285.1256408691406,294.1499938964844,292.9637451171875,292.338623046875,294.8990478515625,293.3423767089844,285.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861824801191,4.20020405726973e-05,0.0009441804722882,-0.0101386094465851,0.0,0.0,0.0,-0.0069041610695421,60.0,11.500659942626951,-0.0,-6.630882154468054e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052920,298.7607116699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576843261719,0.0,0.0,9.255302575184032e-05,298.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.15594482421875,0.0,0.0,9.746296564117074e-05,299.1419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1568908691406,0.0,0.0,7.198589446488768e-05,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566467285156,0.0,0.0,9.74629001575522e-05,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1575622558594,0.0,0.0,0.0004623212735168,285.1256408691406,294.1499938964844,292.9637451171875,292.338623046875,294.8990478515625,293.3423767089844,285.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861824801191,4.20020405726973e-05,0.0009441804722882,-0.0101386094465851,0.0,0.0,0.0,-0.0069041610695421,60.0,11.500659942626951,-0.0,-6.630882154468054e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18052980,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.214043529937044e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.702848183223978e-05,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.16649810783565e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.702841634862124e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.000460260285763,285.1271057128906,294.1499938964844,292.8997497558594,292.3226928710937,294.8646240234375,293.28729248046875,285.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817839600145,3.69188746844884e-05,0.0009448651107959,-0.0087967803701758,0.0,0.0,0.0,-0.0066510546021163,60.0,11.414109230041504,-0.0,-6.571888633288836e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053040,298.7590026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1583251953125,0.0,0.0,9.214043529937044e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1566162109375,0.0,0.0,9.702848183223978e-05,299.1347961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15753173828125,0.0,0.0,7.16649810783565e-05,298.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573181152344,0.0,0.0,9.702841634862124e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.158203125,0.0,0.0,0.000460260285763,285.1271057128906,294.1499938964844,292.8997497558594,292.3226928710937,294.8646240234375,293.28729248046875,285.68719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817839600145,3.69188746844884e-05,0.0009448651107959,-0.0087967803701758,0.0,0.0,0.0,-0.0066510546021163,60.0,11.414109230041504,-0.0,-6.571888633288836e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053100,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1586608886719,0.0,0.0,9.203060471918434e-05,298.7744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.156982421875,0.0,0.0,9.691282321000472e-05,299.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.15789794921875,0.0,0.0,7.157956133596599e-05,298.6695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1576538085937,0.0,0.0,9.69127650023438e-05,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1585693359375,0.0,0.0,0.0004597116785589,285.1278991699219,294.1499938964844,292.8690185546875,292.3149108886719,294.84722900390625,293.2611389160156,285.691650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980612821877,3.5565659345593303e-05,0.0009450471843592,-0.0084395576268434,0.0,0.0,0.0,-0.0065836729481816,60.0,11.37563133239746,-0.0,-6.556227560849949e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053160,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,9.199548367178068e-05,298.7749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573791503906,0.0,0.0,9.68758322414942e-05,299.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.15826416015625,0.0,0.0,7.155224011512473e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,9.68757740338333e-05,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.158935546875,0.0,0.0,0.0004595362115651,285.1286926269531,294.1499938964844,292.83917236328125,292.3072509765625,294.82977294921875,293.2348327636719,285.6960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802378481253,3.513268529786728e-05,0.0009451051009818,-0.0083252601325511,0.0,0.0,0.0,-0.0065621118992567,60.0,11.343161582946776,-0.0,-6.551221076733782e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053220,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.213468729285525e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.702242095954716e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.166050636442378e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.702236275188624e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004602315602824,285.1303405761719,294.1499938964844,292.7824401855469,292.2923278808594,294.7945251464844,293.17974853515625,285.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817199315875,3.684699913719669e-05,0.0009448729106225,-0.0087778083980083,0.0,0.0,0.0,-0.0066474662162363,60.0,11.295795440673828,-0.0,-6.571056587745261e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053280,298.7549133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.15985107421875,0.0,0.0,9.213468729285525e-05,298.77685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1581726074219,0.0,0.0,9.702242095954716e-05,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590576171875,0.0,0.0,7.166050636442378e-05,298.66534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1588439941406,0.0,0.0,9.702236275188624e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,0.0004602315602824,285.1303405761719,294.1499938964844,292.7824401855469,292.2923278808594,294.7945251464844,293.17974853515625,285.7049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817199315875,3.684699913719669e-05,0.0009448729106225,-0.0087778083980083,0.0,0.0,0.0,-0.0066474662162363,60.0,11.295795440673828,-0.0,-6.571056587745261e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053340,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.249511640518904e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.740197128849104e-05,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.194084173534065e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.740191308083011e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004620320105459,285.132080078125,294.1499938964844,292.7300720214844,292.2780456542969,294.7588195800781,293.11785888671875,285.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855594253167,4.1286577470600605e-05,0.0009442728478461,-0.0099497521296143,0.0,0.0,0.0,-0.0068685160949826,60.0,11.274765014648438,-0.0,-6.622563120117776e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053400,298.7526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.249511640518904e-05,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590881347656,0.0,0.0,9.740197128849104e-05,299.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1599426269531,0.0,0.0,7.194084173534065e-05,298.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.15972900390625,0.0,0.0,9.740191308083011e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1606140136719,0.0,0.0,0.0004620320105459,285.132080078125,294.1499938964844,292.7300720214844,292.2780456542969,294.7588195800781,293.11785888671875,285.7137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855594253167,4.1286577470600605e-05,0.0009442728478461,-0.0099497521296143,0.0,0.0,0.0,-0.0068685160949826,60.0,11.274765014648438,-0.0,-6.622563120117776e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053460,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.290161688113584e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.78300377028063e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.225700392154977e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.782997949514538e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.000464062555693,285.1339416503906,294.1499938964844,292.6824951171875,292.2644958496094,294.7227478027344,293.050537109375,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898899588733,4.629365867003799e-05,0.000943596358411,-0.0112714534625411,0.0,0.0,0.0,-0.0071178236976265,60.0,11.26707649230957,-0.0,-6.680895836552736e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053520,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.290161688113584e-05,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1600646972656,0.0,0.0,9.78300377028063e-05,299.1043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1609191894531,0.0,0.0,7.225700392154977e-05,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16070556640625,0.0,0.0,9.782997949514538e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1615600585937,0.0,0.0,0.000464062555693,285.1339416503906,294.1499938964844,292.6824951171875,292.2644958496094,294.7227478027344,293.050537109375,285.72247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898899588733,4.629365867003799e-05,0.000943596358411,-0.0112714534625411,0.0,0.0,0.0,-0.0071178236976265,60.0,11.26707649230957,-0.0,-6.680895836552736e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053580,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.326625149697064e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.82140118139796e-05,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,7.254061347339302e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.821395360631868e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004658839898183,285.13592529296875,294.1499938964844,292.6402587890625,292.2517395019531,294.6864318847656,292.98065185546875,285.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993775203824,5.0785041821654886e-05,0.0009429901838302,-0.0124569777399301,0.0,0.0,0.0,-0.0073414570651948,60.0,11.26380443572998,-0.0,-6.733436919148518e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053640,298.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1627197265625,0.0,0.0,9.326625149697064e-05,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1611022949219,0.0,0.0,9.82140118139796e-05,299.0982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1619567871094,0.0,0.0,7.254061347339302e-05,298.6566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1617431640625,0.0,0.0,9.821395360631868e-05,298.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16259765625,0.0,0.0,0.0004658839898183,285.13592529296875,294.1499938964844,292.6402587890625,292.2517395019531,294.6864318847656,292.98065185546875,285.731201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993775203824,5.0785041821654886e-05,0.0009429901838302,-0.0124569777399301,0.0,0.0,0.0,-0.0073414570651948,60.0,11.26380443572998,-0.0,-6.733436919148518e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053700,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16326904296875,0.0,0.0,9.341831901110707e-05,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.16168212890625,0.0,0.0,9.837414836511016e-05,299.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1625366210937,0.0,0.0,7.265888416441157e-05,298.6551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16229248046875,0.0,0.0,9.837409015744925e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16314697265625,0.0,0.0,0.0004666435997933,285.1369323730469,294.1499938964844,292.6212463378906,292.2456970214844,294.668212890625,292.9459533691406,285.73553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995393958874,5.265806248644367e-05,0.0009427359327673,-0.0129513582214713,0.0,0.0,0.0,-0.007434710394591,60.0,11.26141357421875,-0.0,-6.755409032166426e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053760,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.163818359375,0.0,0.0,9.354884241474792e-05,298.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1622619628906,0.0,0.0,9.851159120444208e-05,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630859375,0.0,0.0,7.276039832504466e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1628723144531,0.0,0.0,9.851153299678116e-05,298.60162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1637268066406,0.0,0.0,0.0004672955838032,285.1379699707031,294.1499938964844,292.603759765625,292.2398986816406,294.64996337890625,292.9119873046875,285.7398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967846563085,5.426571442512795e-05,0.0009425189928151,-0.013375686481595,0.0,0.0,0.0,-0.0075147585012018,60.0,11.257908821105955,-0.0,-6.774296679168401e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053820,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.374449291499332e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.871762449620292e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,7.29125677025877e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.8717566288542e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0004682729195337,285.1401062011719,294.1499938964844,292.5735168457031,292.22900390625,294.6135559082031,292.8475646972656,285.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988707024604,5.667542791343294e-05,0.0009421952418051,-0.0140116978436708,0.0,0.0,0.0,-0.007634749636054,60.0,11.246764183044434,-0.0,-6.802656571380794e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053880,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650085449219,0.0,0.0,9.374449291499332e-05,298.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1634521484375,0.0,0.0,9.871762449620292e-05,299.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.164306640625,0.0,0.0,7.29125677025877e-05,298.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1640930175781,0.0,0.0,9.8717566288542e-05,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1649169921875,0.0,0.0,0.0004682729195337,285.1401062011719,294.1499938964844,292.5735168457031,292.22900390625,294.6135559082031,292.8475646972656,285.7485046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988707024604,5.667542791343294e-05,0.0009421952418051,-0.0140116978436708,0.0,0.0,0.0,-0.007634749636054,60.0,11.246764183044434,-0.0,-6.802656571380794e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18053940,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.386197052663192e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.884133032755926e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,7.300393917830661e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.884127211989836e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0004688597400672,285.1423645019531,294.1499938964844,292.54998779296875,292.2191772460937,294.5773010253906,292.7895202636719,285.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001222835853,5.812215022160672e-05,0.0009420001297257,-0.0143935326486825,0.0,0.0,0.0,-0.0077067851088941,60.0,11.229838371276855,-0.0,-6.819711018124508e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054000,298.7403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1662902832031,0.0,0.0,9.386197052663192e-05,298.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1647644042969,0.0,0.0,9.884133032755926e-05,299.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.16558837890625,0.0,0.0,7.300393917830661e-05,298.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1653747558594,0.0,0.0,9.884127211989836e-05,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16619873046875,0.0,0.0,0.0004688597400672,285.1423645019531,294.1499938964844,292.54998779296875,292.2191772460937,294.5773010253906,292.7895202636719,285.7571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001222835853,5.812215022160672e-05,0.0009420001297257,-0.0143935326486825,0.0,0.0,0.0,-0.0077067851088941,60.0,11.229838371276855,-0.0,-6.819711018124508e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054060,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.39396268222481e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.892310481518508e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,7.306433690246195e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.892304660752416e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0004692476650234,285.1446838378906,294.1499938964844,292.53082275390625,292.21044921875,294.5412902832031,292.7380676269531,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009495308622,5.9078291087644175e-05,0.0009418712579645,-0.0146458856761455,0.0,0.0,0.0,-0.0077543938532471,60.0,11.209358215332031,-0.0,-6.830994436768378e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054120,298.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1676330566406,0.0,0.0,9.39396268222481e-05,298.7886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1661071777344,0.0,0.0,9.892310481518508e-05,299.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1669311523437,0.0,0.0,7.306433690246195e-05,298.6449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1667175292969,0.0,0.0,9.892304660752416e-05,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16754150390625,0.0,0.0,0.0004692476650234,285.1446838378906,294.1499938964844,292.53082275390625,292.21044921875,294.5412902832031,292.7380676269531,285.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009495308622,5.9078291087644175e-05,0.0009418712579645,-0.0146458856761455,0.0,0.0,0.0,-0.0077543938532471,60.0,11.209358215332031,-0.0,-6.830994436768378e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
