time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18054180,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.401480929227546e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.9002274509985e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,7.312281377380714e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.900221630232409e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004696232208516,285.1471252441406,294.1499938964844,292.5133056640625,292.2027282714844,294.5056457519531,292.69317626953125,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017500026151,6.0003992985002697e-05,0.0009417460532858,-0.0148902023211121,0.0,0.0,0.0,-0.0078004850074648,60.0,11.18847942352295,-0.0,-6.841927557843519e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054240,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690673828125,0.0,0.0,9.401480929227546e-05,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1675720214844,0.0,0.0,9.9002274509985e-05,299.0755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683654785156,0.0,0.0,7.312281377380714e-05,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.16815185546875,0.0,0.0,9.900221630232409e-05,298.5956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689758300781,0.0,0.0,0.0004696232208516,285.1471252441406,294.1499938964844,292.5133056640625,292.2027282714844,294.5056457519531,292.69317626953125,285.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017500026151,6.0003992985002697e-05,0.0009417460532858,-0.0148902023211121,0.0,0.0,0.0,-0.0078004850074648,60.0,11.18847942352295,-0.0,-6.841927557843519e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054300,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697998046875,0.0,0.0,9.405249147675931e-05,298.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1683044433594,0.0,0.0,9.904195030685514e-05,299.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16912841796875,0.0,0.0,7.315211405511945e-05,298.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1689147949219,0.0,0.0,9.904189209919424e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1697082519531,0.0,0.0,0.0004698114062193,285.1483764648437,294.1499938964844,292.5051574707031,292.1992492675781,294.4879150390625,292.67291259765625,285.7784729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021512862294,6.046788257663138e-05,0.0009416834218427,-0.0150126330554485,0.0,0.0,0.0,-0.0078235827386379,60.0,11.17834758758545,-0.0,-6.847409395049908e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054360,298.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,9.409021004103124e-05,298.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1690979003906,0.0,0.0,9.908166975947096e-05,299.0718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698913574219,0.0,0.0,7.318145071621984e-05,298.6393127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.169677734375,0.0,0.0,9.908161155181006e-05,298.5942077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.17047119140625,0.0,0.0,0.0004699998244177,285.149658203125,294.1499938964844,292.4974060058594,292.19598388671875,294.4703063964844,292.6538391113281,285.78271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025530355051,6.093231786508113e-05,0.0009416207321919,-0.0151352072134613,0.0,0.0,0.0,-0.0078467074781656,60.0,11.16854476928711,-0.0,-6.852900469311862e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054420,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.416581451660022e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.916128328768536e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.324025500565767e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.916123235598208e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0004703775048255,285.1522521972656,294.1499938964844,292.48309326171875,292.190185546875,294.4352722167969,292.6185913085937,285.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033581638708,6.186324026202783e-05,0.0009414949454367,-0.0153808966279029,0.0,0.0,0.0,-0.0078930594027042,60.0,11.149903297424316,-0.0,-6.863912460630672e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054480,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1721496582031,0.0,0.0,9.416581451660022e-05,298.7833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1706848144531,0.0,0.0,9.916128328768536e-05,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17144775390625,0.0,0.0,7.324025500565767e-05,298.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1712646484375,0.0,0.0,9.916123235598208e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17205810546875,0.0,0.0,0.0004703775048255,285.1522521972656,294.1499938964844,292.48309326171875,292.190185546875,294.4352722167969,292.6185913085937,285.79119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033581638708,6.186324026202783e-05,0.0009414949454367,-0.0153808966279029,0.0,0.0,0.0,-0.0078930594027042,60.0,11.149903297424316,-0.0,-6.863912460630672e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054540,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.42417318583466e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.924123150995e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.329929940169677e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.92411733022891e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0004707567277364,285.1549377441406,294.1499938964844,292.47027587890625,292.1852722167969,294.4006042480469,292.5875244140625,285.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041667846962,6.27979970886372e-05,0.0009413687512278,-0.0156275928020477,0.0,0.0,0.0,-0.007939601317048,60.0,11.1328706741333,-0.0,-6.874979163740137e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054600,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737976074219,0.0,0.0,9.42417318583466e-05,298.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1723327636719,0.0,0.0,9.924123150995e-05,299.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1731262207031,0.0,0.0,7.329929940169677e-05,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17291259765625,0.0,0.0,9.92411733022891e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1737060546875,0.0,0.0,0.0004707567277364,285.1549377441406,294.1499938964844,292.47027587890625,292.1852722167969,294.4006042480469,292.5875244140625,285.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041667846962,6.27979970886372e-05,0.0009413687512278,-0.0156275928020477,0.0,0.0,0.0,-0.007939601317048,60.0,11.1328706741333,-0.0,-6.874979163740137e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054660,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.431796934222804e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.93215071503073e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.335859118029475e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.932144894264638e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004711375513579,285.15771484375,294.1499938964844,292.4590148925781,292.1811828613281,294.3663330078125,292.56024169921875,285.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049786651507,6.3736668380443e-05,0.0009412419749423,-0.0158753227442502,0.0,0.0,0.0,-0.0079863397404551,60.0,11.117454528808594,-0.0,-6.886100578640253e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054720,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1755065917969,0.0,0.0,9.431796934222804e-05,298.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.174072265625,0.0,0.0,9.93215071503073e-05,299.0613098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1748352050781,0.0,0.0,7.335859118029475e-05,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1746520996094,0.0,0.0,9.932144894264638e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1754150390625,0.0,0.0,0.0004711375513579,285.15771484375,294.1499938964844,292.4590148925781,292.1811828613281,294.3663330078125,292.56024169921875,285.8080749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049786651507,6.3736668380443e-05,0.0009412419749423,-0.0158753227442502,0.0,0.0,0.0,-0.0079863397404551,60.0,11.117454528808594,-0.0,-6.886100578640253e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054780,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.43944905884564e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.940208838088438e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,7.341810851357877e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.940203744918108e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0004715198010671,285.1605834960937,294.1499938964844,292.4491882324219,292.17791748046875,294.3324279785156,292.53631591796875,285.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057935724034,6.467889761552215e-05,0.0009411147329956,-0.0161239877343177,0.0,0.0,0.0,-0.0080332541838288,60.0,11.10360050201416,-0.0,-6.89727386316008e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054840,298.7242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1772766113281,0.0,0.0,9.43944905884564e-05,298.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1758728027344,0.0,0.0,9.940208838088438e-05,299.057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1766357421875,0.0,0.0,7.341810851357877e-05,298.6286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,9.940203744918108e-05,298.5888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1771850585937,0.0,0.0,0.0004715198010671,285.1605834960937,294.1499938964844,292.4491882324219,292.17791748046875,294.3324279785156,292.53631591796875,285.81646728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057935724034,6.467889761552215e-05,0.0009411147329956,-0.0161239877343177,0.0,0.0,0.0,-0.0080332541838288,60.0,11.10360050201416,-0.0,-6.89727386316008e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054900,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17822265625,0.0,0.0,9.443284943699835e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.17681884765625,0.0,0.0,9.944248449755833e-05,299.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1775817871094,0.0,0.0,7.344794721575454e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1773681640625,0.0,0.0,9.94424262898974e-05,298.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1781311035156,0.0,0.0,0.0004717114206869,285.1620483398437,294.1499938964844,292.44482421875,292.17657470703125,294.315673828125,292.52569580078125,285.8206481933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010062021901831,6.515123095596209e-05,0.0009410509373992,-0.0162486378103494,0.0,0.0,0.0,-0.008056771941483,60.0,11.097311973571776,-0.0,-6.90287791371702e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18054960,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1791687011719,0.0,0.0,9.44712446653284e-05,298.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777648925781,0.0,0.0,9.948290971806272e-05,299.054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.17852783203125,0.0,0.0,7.347780774580315e-05,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1783142089844,0.0,0.0,9.948285878635944e-05,298.5874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1790771484375,0.0,0.0,0.0004719032149296,285.1635131835937,294.1499938964844,292.4408264160156,292.1754150390625,294.29901123046875,292.5157470703125,285.8247985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066110407933,6.562397902598605e-05,0.0009409870835952,-0.0163733996450901,0.0,0.0,0.0,-0.0080803111195564,60.0,11.091373443603516,-0.0,-6.908489780244055e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055020,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.454810788156463e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.95638474705629e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.353757973760366e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.95637965388596e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.000472287152661,285.16656494140625,294.1499938964844,292.4338684082031,292.1736145019531,294.2659912109375,292.49774169921875,285.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074296733364,6.657035555690527e-05,0.0009408592595718,-0.0166231524199247,0.0,0.0,0.0,-0.0081274323165416,60.0,11.080439567565918,-0.0,-6.919729855781044e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055080,298.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1810913085937,0.0,0.0,9.454810788156463e-05,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,9.95638474705629e-05,299.05108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1804504394531,0.0,0.0,7.353757973760366e-05,298.6236267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1802673339844,0.0,0.0,9.95637965388596e-05,298.586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1809997558594,0.0,0.0,0.000472287152661,285.16656494140625,294.1499938964844,292.4338684082031,292.1736145019531,294.2659912109375,292.49774169921875,285.8331604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074296733364,6.657035555690527e-05,0.0009408592595718,-0.0166231524199247,0.0,0.0,0.0,-0.0081274323165416,60.0,11.080439567565918,-0.0,-6.919729855781044e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055140,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.462499292567372e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.964481432689354e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,7.359738083323464e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.964476339519024e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004726712359115,285.1696472167969,294.1499938964844,292.4282531738281,292.1724853515625,294.2333679199219,292.4818420410156,285.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082485387101,6.751708860974759e-05,0.0009407313773408,-0.0168729964643716,0.0,0.0,0.0,-0.0081745712086558,60.0,11.070669174194336,-0.0,-6.930983431630011e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055200,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1830749511719,0.0,0.0,9.462499292567372e-05,298.770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1817321777344,0.0,0.0,9.964481432689354e-05,299.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1824645996094,0.0,0.0,7.359738083323464e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1822814941406,0.0,0.0,9.964476339519024e-05,298.5848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1829833984375,0.0,0.0,0.0004726712359115,285.1696472167969,294.1499938964844,292.4282531738281,292.1724853515625,294.2333679199219,292.4818420410156,285.8414611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082485387101,6.751708860974759e-05,0.0009407313773408,-0.0168729964643716,0.0,0.0,0.0,-0.0081745712086558,60.0,11.070669174194336,-0.0,-6.930983431630011e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055260,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.470181248616429e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.972570842364804e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.365713099716231e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.972565749194472e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0004730549699161,285.1728210449219,294.1499938964844,292.4239807128906,292.1719970703125,294.2012023925781,292.468505859375,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090667055919,6.846299220342189e-05,0.0009406036697328,-0.0171226188540458,0.0,0.0,0.0,-0.0082216691225767,60.0,11.062342643737791,-0.0,-6.94223700747898e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055320,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1851501464844,0.0,0.0,9.470181248616429e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838073730469,0.0,0.0,9.972570842364804e-05,299.0444030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1845397949219,0.0,0.0,7.365713099716231e-05,298.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1843566894531,0.0,0.0,9.972565749194472e-05,298.5835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.18505859375,0.0,0.0,0.0004730549699161,285.1728210449219,294.1499938964844,292.4239807128906,292.1719970703125,294.2012023925781,292.468505859375,285.8497619628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090667055919,6.846299220342189e-05,0.0009406036697328,-0.0171226188540458,0.0,0.0,0.0,-0.0082216691225767,60.0,11.062342643737791,-0.0,-6.94223700747898e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055380,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.477848652750254e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.9806442449335e-05,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.371676474576816e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.980639151763172e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0004734379472211,285.17608642578125,294.1499938964844,292.4210205078125,292.17205810546875,294.1695861816406,292.45751953125,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098832426592,6.940708408365026e-05,0.0009404761367477,-0.0173717588186264,0.0,0.0,0.0,-0.0082686766982078,60.0,11.05527114868164,-0.0,-6.95347708301597e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055440,298.7137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1872863769531,0.0,0.0,9.477848652750254e-05,298.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1859741210937,0.0,0.0,9.9806442449335e-05,299.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1866760253906,0.0,0.0,7.371676474576816e-05,298.6163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1864929199219,0.0,0.0,9.980639151763172e-05,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18719482421875,0.0,0.0,0.0004734379472211,285.17608642578125,294.1499938964844,292.4210205078125,292.17205810546875,294.1695861816406,292.45751953125,285.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098832426592,6.940708408365026e-05,0.0009404761367477,-0.0173717588186264,0.0,0.0,0.0,-0.0082686766982078,60.0,11.05527114868164,-0.0,-6.95347708301597e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055500,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1883850097656,0.0,0.0,9.481675078859551e-05,298.7655334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,9.984673670260236e-05,299.0394897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1877746582031,0.0,0.0,7.374652341241017e-05,298.6151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1875915527344,0.0,0.0,9.984668577089906e-05,298.5816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.18829345703125,0.0,0.0,0.0004736291011795,285.177734375,294.1499938964844,292.4200134277344,292.1723022460937,294.15399169921875,292.4528503417969,285.8621520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010102906962856,6.987822416704148e-05,0.0009404125157743,-0.0174960903823375,0.0,0.0,0.0,-0.0082921348512172,60.0,11.052193641662598,-0.0,-6.959090370628473e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055560,298.71173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18951416015625,0.0,0.0,9.485497866990043e-05,298.7645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1882019042969,0.0,0.0,9.988698730012402e-05,299.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,7.377625297522172e-05,298.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.188720703125,0.0,0.0,9.988693636842072e-05,298.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1894226074219,0.0,0.0,0.0004738200514111,285.1794128417969,294.1499938964844,292.4193115234375,292.17266845703125,294.1384582519531,292.4485168457031,285.86627197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106979170814,7.034891314106062e-05,0.0009403489530086,-0.0176202990114688,0.0,0.0,0.0,-0.0083155715838074,60.0,11.049274444580078,-0.0,-6.9647001055273e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055620,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.493125253356992e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.99673138721846e-05,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,7.383558113360777e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.99672629404813e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0004742010787595,285.1828308105469,294.1499938964844,292.4188537597656,292.1737365722656,294.1078186035156,292.4413452148437,285.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115102631971,7.128815923351794e-05,0.0009402221185155,-0.0178681537508964,0.0,0.0,0.0,-0.0083623379468917,60.0,11.044254302978516,-0.0,-6.975901101213823e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055680,298.709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1917724609375,0.0,0.0,9.493125253356992e-05,298.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.19049072265625,0.0,0.0,9.99673138721846e-05,299.0346374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.191162109375,0.0,0.0,7.383558113360777e-05,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1910095214844,0.0,0.0,9.99672629404813e-05,298.579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1916809082031,0.0,0.0,0.0004742010787595,285.1828308105469,294.1499938964844,292.4188537597656,292.1737365722656,294.1078186035156,292.4413452148437,285.87451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115102631971,7.128815923351794e-05,0.0009402221185155,-0.0178681537508964,0.0,0.0,0.0,-0.0083623379468917,60.0,11.044254302978516,-0.0,-6.975901101213823e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055740,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.500740270595998e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.000100047494925,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,7.389480015262961e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0001000474439933,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004745814367197,285.18634033203125,294.1499938964844,292.4195556640625,292.17529296875,294.0777282714844,292.43603515625,285.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123212123289,7.222576823551208e-05,0.0009400954586453,-0.0181155744940042,0.0,0.0,0.0,-0.0084090223535895,60.0,11.040261268615724,-0.0,-6.987091438759307e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055800,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1941223144531,0.0,0.0,9.500740270595998e-05,298.7604675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1928405761719,0.0,0.0,0.000100047494925,299.0314636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,7.389480015262961e-05,298.6093139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.193359375,0.0,0.0,0.0001000474439933,298.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.19403076171875,0.0,0.0,0.0004745814367197,285.18634033203125,294.1499938964844,292.4195556640625,292.17529296875,294.0777282714844,292.43603515625,285.8827209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123212123289,7.222576823551208e-05,0.0009400954586453,-0.0181155744940042,0.0,0.0,0.0,-0.0084090223535895,60.0,11.040261268615724,-0.0,-6.987091438759307e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055860,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.508351649856196e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001001276468741,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,7.395399734377861e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001001276032184,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004749616491608,285.1899108886719,294.1499938964844,292.42144775390625,292.1772155761719,294.0482177734375,292.43243408203125,285.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131319286301,7.316303526749834e-05,0.0009399689151905,-0.0183629021048545,0.0,0.0,0.0,-0.0084556899964809,60.0,11.037154197692873,-0.0,-6.998286750103945e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055920,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.196533203125,0.0,0.0,9.508351649856196e-05,298.7584533691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1952819824219,0.0,0.0,0.0001001276468741,299.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,7.395399734377861e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001001276032184,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1964416503906,0.0,0.0,0.0004749616491608,285.1899108886719,294.1499938964844,292.42144775390625,292.1772155761719,294.0482177734375,292.43243408203125,285.8908996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131319286301,7.316303526749834e-05,0.0009399689151905,-0.0183629021048545,0.0,0.0,0.0,-0.0084556899964809,60.0,11.037154197692873,-0.0,-6.998286750103945e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18055980,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.515979763818903e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0001002079734462,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,7.401332550216466e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001002079225145,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0004753426765091,285.19354248046875,294.1499938964844,292.4244384765625,292.1794738769531,294.019287109375,292.4304504394531,285.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139442747458,7.410226680804044e-05,0.0009398420224897,-0.0186107438057661,0.0,0.0,0.0,-0.0085024554282426,60.0,11.03485107421875,-0.0,-7.009514035871689e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056040,298.70391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990051269531,0.0,0.0,9.515979763818903e-05,298.7565002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.0001002079734462,299.0251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1984558105469,0.0,0.0,7.401332550216466e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1982727050781,0.0,0.0,0.0001002079225145,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1989440917969,0.0,0.0,0.0004753426765091,285.19354248046875,294.1499938964844,292.4244384765625,292.1794738769531,294.019287109375,292.4304504394531,285.8990783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139442747458,7.410226680804044e-05,0.0009398420224897,-0.0186107438057661,0.0,0.0,0.0,-0.0085024554282426,60.0,11.03485107421875,-0.0,-7.009514035871689e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056100,298.7029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002868652344,0.0,0.0,9.519806917523964e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1990661621094,0.0,0.0,0.0001002482822514,299.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.19970703125,0.0,0.0,7.40430987207219e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1995544433594,0.0,0.0,0.0001002482313197,298.5755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2002258300781,0.0,0.0,0.0004755338886752,285.1954040527344,294.1499938964844,292.4263610839844,292.18072509765625,294.0050354003906,292.4300842285156,285.90313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143519612029,7.457360334228724e-05,0.0009397784015163,-0.0187351163476705,0.0,0.0,0.0,-0.0085259238258004,60.0,11.034018516540527,-0.0,-7.015152192479945e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056160,298.7020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015686035156,0.0,0.0,9.523649350740016e-05,298.7545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2003479003906,0.0,0.0,0.0001002887438517,299.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2010192871094,0.0,0.0,7.407298107864335e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2008361816406,0.0,0.0,0.00010028869292,298.574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0004757258284371,285.1972961425781,294.1499938964844,292.42852783203125,292.1820373535156,293.990966796875,292.4300842285156,285.9072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147612774744,7.504675158997998e-05,0.0009397144895046,-0.0188599675893783,0.0,0.0,0.0,-0.0085494825616478,60.0,11.033357620239258,-0.0,-7.020813796998483e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056220,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.531394607620314e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001003703000606,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.413321873173118e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001003702564048,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004761127056553,285.2010803222656,294.1499938964844,292.4336853027344,292.18487548828125,293.96319580078125,292.4309387207031,285.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155861964449,7.600048411404714e-05,0.000939585675951,-0.0191116277128458,0.0,0.0,0.0,-0.0085969697684049,60.0,11.032456398010254,-0.0,-7.032232929304882e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056280,298.7001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041931152344,0.0,0.0,9.531394607620314e-05,298.75262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2029724121094,0.0,0.0,0.0001003703000606,299.0190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2036437988281,0.0,0.0,7.413321873173118e-05,298.60040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2034606933594,0.0,0.0,0.0001003702564048,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2041320800781,0.0,0.0,0.0004761127056553,285.2010803222656,294.1499938964844,292.4336853027344,292.18487548828125,293.96319580078125,292.4309387207031,285.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010155861964449,7.600048411404714e-05,0.000939585675951,-0.0191116277128458,0.0,0.0,0.0,-0.0085969697684049,60.0,11.032456398010254,-0.0,-7.032232929304882e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056340,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.539257735013962e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001004531004582,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,7.419437315547839e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001004530568025,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0004765054909512,285.2049560546875,294.1499938964844,292.4398498535156,292.1878967285156,293.9360046386719,292.4331359863281,285.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164235718548,7.696871762163937e-05,0.000939454883337,-0.0193671118468046,0.0,0.0,0.0,-0.0086451796814799,60.0,11.032184600830078,-0.0,-7.043835381637109e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056400,298.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068786621094,0.0,0.0,9.539257735013962e-05,298.750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2056884765625,0.0,0.0,0.0001004531004582,299.0159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2063293457031,0.0,0.0,7.419437315547839e-05,298.5982360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2061767578125,0.0,0.0,0.0001004530568025,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2068176269531,0.0,0.0,0.0004765054909512,285.2049560546875,294.1499938964844,292.4398498535156,292.1878967285156,293.9360046386719,292.4331359863281,285.9234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164235718548,7.696871762163937e-05,0.000939454883337,-0.0193671118468046,0.0,0.0,0.0,-0.0086451796814799,60.0,11.032184600830078,-0.0,-7.043835381637109e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056460,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.547283843858168e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001005376179818,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.425679359585047e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001005375743261,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004769063962157,285.2088928222656,294.1499938964844,292.447021484375,292.19110107421875,293.909423828125,292.4366149902344,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278409563,7.795704004820436e-05,0.0009393214131705,-0.0196278933435678,0.0,0.0,0.0,-0.0086943889036774,60.0,11.032516479492188,-0.0,-7.055688655555059e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
