time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18056520,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2096252441406,0.0,0.0,9.547283843858168e-05,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2084655761719,0.0,0.0,0.0001005376179818,299.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2090759277344,0.0,0.0,7.425679359585047e-05,298.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2089233398437,0.0,0.0,0.0001005375743261,298.5714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2095642089844,0.0,0.0,0.0004769063962157,285.2088928222656,294.1499938964844,292.447021484375,292.19110107421875,293.909423828125,292.4366149902344,285.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017278409563,7.795704004820436e-05,0.0009393214131705,-0.0196278933435678,0.0,0.0,0.0,-0.0086943889036774,60.0,11.032516479492188,-0.0,-7.055688655555059e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056580,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.555509313941002e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001006242382572,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.432077109115198e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001006241946015,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.000477317313198,285.2129211425781,294.1499938964844,292.4551086425781,292.19439697265625,293.8833312988281,292.4411926269531,285.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018154551275,7.896998431533575e-05,0.0009391845669597,-0.0198951661586761,0.0,0.0,0.0,-0.0087448246777057,60.0,11.033337593078612,-0.0,-7.067847462849387e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056640,298.6947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2124328613281,0.0,0.0,9.555509313941002e-05,298.7469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2112731933594,0.0,0.0,0.0001006242382572,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2119140625,0.0,0.0,7.432077109115198e-05,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.21173095703125,0.0,0.0,0.0001006241946015,298.5702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123718261719,0.0,0.0,0.000477317313198,285.2129211425781,294.1499938964844,292.4551086425781,292.19439697265625,293.8833312988281,292.4411926269531,285.9396667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018154551275,7.896998431533575e-05,0.0009391845669597,-0.0198951661586761,0.0,0.0,0.0,-0.0087448246777057,60.0,11.033337593078612,-0.0,-7.067847462849387e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056700,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138671875,0.0,0.0,9.559734462527558e-05,298.7460632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.21270751953125,0.0,0.0,0.0001006687234621,299.0085144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2133483886719,0.0,0.0,7.435362931573763e-05,298.5929260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2131652832031,0.0,0.0,0.0001006686798064,298.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2138061523437,0.0,0.0,0.0004775283159688,285.2149353027344,294.1499938964844,292.4595031738281,292.1960754394531,293.8705749511719,292.4439697265625,285.9437255859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186044964939,7.949020073283464e-05,0.0009391143685206,-0.0200324282050132,0.0,0.0,0.0,-0.0087707275524735,60.0,11.033976554870604,-0.0,-7.07409597566766e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056760,298.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.21533203125,0.0,0.0,9.564030915498734e-05,298.7451477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.21417236328125,0.0,0.0,0.0001007139653665,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2147827148437,0.0,0.0,7.438704778905958e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2146301269531,0.0,0.0,0.0001007139217108,298.569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2152404785156,0.0,0.0,0.0004777429567184,285.21697998046875,294.1499938964844,292.4641418457031,292.1977844238281,293.8579406738281,292.4470520019531,285.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190622415393,8.001931564649567e-05,0.000939042889513,-0.0201720371842384,0.0,0.0,0.0,-0.0087970728054642,60.0,11.034746170043944,-0.0,-7.080453912067243e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056820,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.572916314937174e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001008075341815,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.44561548344791e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0001008074905257,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004781867901328,285.2211608886719,294.1499938964844,292.4740295410156,292.201171875,293.8331604003906,292.4540710449219,285.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200084652751,8.11134887044318e-05,0.0009388950420543,-0.0204607341438531,0.0,0.0,0.0,-0.0088515523821115,60.0,11.03665828704834,-0.0,-7.093611031905311e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056880,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.21826171875,0.0,0.0,9.572916314937174e-05,298.7433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2171325683594,0.0,0.0,0.0001008075341815,299.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2177429199219,0.0,0.0,7.44561548344791e-05,298.58984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.21759033203125,0.0,0.0,0.0001008074905257,298.5679626464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2182006835937,0.0,0.0,0.0004781867901328,285.2211608886719,294.1499938964844,292.4740295410156,292.201171875,293.8331604003906,292.4540710449219,285.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200084652751,8.11134887044318e-05,0.0009388950420543,-0.0204607341438531,0.0,0.0,0.0,-0.0088515523821115,60.0,11.03665828704834,-0.0,-7.093611031905311e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18056940,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.582126222085208e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0001009045226965,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.452778663719073e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001009044790407,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0004786468634847,285.2253723144531,294.1499938964844,292.4847717285156,292.2045288085937,293.8089599609375,292.4620666503906,285.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209894971922,8.224773046094924e-05,0.0009387417812831,-0.0207599978893995,0.0,0.0,0.0,-0.0089080268517136,60.0,11.038995742797852,-0.0,-7.10726268948747e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057000,298.6893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2212829589844,0.0,0.0,9.582126222085208e-05,298.74151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0001009045226965,299.0012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.22076416015625,0.0,0.0,7.452778663719073e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2205810546875,0.0,0.0,0.0001009044790407,298.5668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.22119140625,0.0,0.0,0.0004786468634847,285.2253723144531,294.1499938964844,292.4847717285156,292.2045288085937,293.8089599609375,292.4620666503906,285.9638977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209894971922,8.224773046094924e-05,0.0009387417812831,-0.0207599978893995,0.0,0.0,0.0,-0.0089080268517136,60.0,11.038995742797852,-0.0,-7.10726268948747e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057060,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.591839625500144e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001010068008326,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.46033329050988e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001010067571769,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0004791320825461,285.2296447753906,294.1499938964844,292.496337890625,292.20782470703125,293.785400390625,292.4711303710937,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220241965726,8.344393427250907e-05,0.0009385801968164,-0.02107560262084,0.0,0.0,0.0,-0.008967587724328,60.0,11.041751861572266,-0.0,-7.121674627796892e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057120,298.6876525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243347167969,0.0,0.0,9.591839625500144e-05,298.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2232360839844,0.0,0.0,0.0001010068008326,298.9983825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.22381591796875,0.0,0.0,7.46033329050988e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2236633300781,0.0,0.0,0.0001010067571769,298.5656433105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2242736816406,0.0,0.0,0.0004791320825461,285.2296447753906,294.1499938964844,292.496337890625,292.20782470703125,293.785400390625,292.4711303710937,285.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220241965726,8.344393427250907e-05,0.0009385801968164,-0.02107560262084,0.0,0.0,0.0,-0.008967587724328,60.0,11.041751861572266,-0.0,-7.121674627796892e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057180,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.602015052223578e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0001011139538604,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,7.468247349606827e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001011139102047,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0004796403518412,285.2340087890625,294.1499938964844,292.5086669921875,292.2109680175781,293.762451171875,292.48114013671875,285.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231080232188,8.469707245239988e-05,0.0009384109289385,-0.0214062239974737,0.0,0.0,0.0,-0.0090299826115369,60.0,11.04489803314209,-0.0,-7.136788582329245e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057240,298.6859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2274780273437,0.0,0.0,9.602015052223578e-05,298.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.22637939453125,0.0,0.0,0.0001011139538604,298.9955139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269592285156,0.0,0.0,7.468247349606827e-05,298.5842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.226806640625,0.0,0.0,0.0001011139102047,298.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2273864746094,0.0,0.0,0.0004796403518412,285.2340087890625,294.1499938964844,292.5086669921875,292.2109680175781,293.762451171875,292.48114013671875,285.9800109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231080232188,8.469707245239988e-05,0.0009384109289385,-0.0214062239974737,0.0,0.0,0.0,-0.0090299826115369,60.0,11.04489803314209,-0.0,-7.136788582329245e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057300,298.68505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.22906494140625,0.0,0.0,9.607307583792136e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2279663085937,0.0,0.0,0.0001011696804198,298.9941101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2285461425781,0.0,0.0,7.47236335882917e-05,298.58349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2283935546875,0.0,0.0,0.00010116964404,298.5638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2289733886719,0.0,0.0,0.0004799047019332,285.2362060546875,294.1499938964844,292.51513671875,292.2124938964844,293.7511901855469,292.4865417480469,285.9840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236719390377,8.534883090760559e-05,0.0009383230935782,-0.0215781778097152,0.0,0.0,0.0,-0.009062435477972,60.0,11.046605110168455,-0.0,-7.144655000956845e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057360,298.6842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23065185546875,0.0,0.0,9.612739813746884e-05,298.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2295837402344,0.0,0.0,0.0001012268912745,298.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.23016357421875,0.0,0.0,7.476588507415727e-05,298.5827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2300109863281,0.0,0.0,0.0001012268476188,298.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0004801760951522,285.2384033203125,294.1499938964844,292.5217590332031,292.2139587402344,293.7401123046875,292.4921569824219,285.988037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242506396025,8.601788431406021e-05,0.0009382326970808,-0.0217546932399272,0.0,0.0,0.0,-0.009095748886466,60.0,11.048389434814451,-0.0,-7.152735292947909e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057420,298.6832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23248291015625,0.0,0.0,9.618981857784092e-05,298.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313842773437,0.0,0.0,0.0001012926149996,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2319641113281,0.0,0.0,7.48144302633591e-05,298.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2318115234375,0.0,0.0,0.0001012925786199,298.5625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2323913574219,0.0,0.0,0.0004804878844879,285.24090576171875,294.1499938964844,292.5293884277344,292.21551513671875,293.7278747558594,292.4986877441406,285.9925231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249153710901,8.67865965119563e-05,0.0009381288546137,-0.0219574961811304,0.0,0.0,0.0,-0.0091340234503149,60.0,11.050464630126951,-0.0,-7.162024928675238e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057480,298.6824645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2339172363281,0.0,0.0,9.623986261431128e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,0.0001013453147606,298.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2334289550781,0.0,0.0,7.485335663659498e-05,298.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2332763671875,0.0,0.0,0.0001013452783809,298.5619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2338256835937,0.0,0.0,0.0004807378572877,285.2428894042969,294.1499938964844,292.5355529785156,292.2167053222656,293.7184143066406,292.5040588378906,285.9960632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010254483204334,8.740293560549617e-05,0.0009380454430356,-0.0221200995147228,0.0,0.0,0.0,-0.0091647105291485,60.0,11.052196502685549,-0.0,-7.16947710088789e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057540,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.635701280785725e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001014686858979,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,7.49444734537974e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001014686422422,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004813230480067,285.2474365234375,294.1499938964844,292.54998779296875,292.2191772460937,293.6972961425781,292.5168762207031,286.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266964090988,8.884577982826158e-05,0.0009378506219945,-0.0225007459521293,0.0,0.0,0.0,-0.0092365518212318,60.0,11.056292533874512,-0.0,-7.18693797807646e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057600,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2372131347656,0.0,0.0,9.635701280785725e-05,298.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2361755371094,0.0,0.0,0.0001014686858979,298.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2367248535156,0.0,0.0,7.49444734537974e-05,298.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.236572265625,0.0,0.0,0.0001014686422422,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2371520996094,0.0,0.0,0.0004813230480067,285.2474365234375,294.1499938964844,292.54998779296875,292.2191772460937,293.6972961425781,292.5168762207031,286.00408935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266964090988,8.884577982826158e-05,0.0009378506219945,-0.0225007459521293,0.0,0.0,0.0,-0.0092365518212318,60.0,11.056292533874512,-0.0,-7.18693797807646e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057660,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.64748687692918e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.000101592784631,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.503613596782088e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001015927482512,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0004819117602892,285.2520446777344,294.1499938964844,292.5657653808594,292.222412109375,293.67681884765625,292.53057861328125,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102795206476,9.029726061271504e-05,0.0009376547532156,-0.0228836610913276,0.0,0.0,0.0,-0.0093088243156671,60.0,11.06095027923584,-0.0,-7.204524621329257e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057720,298.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2406005859375,0.0,0.0,9.64748687692918e-05,298.73101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.23956298828125,0.0,0.0,0.000101592784631,298.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2401123046875,0.0,0.0,7.503613596782088e-05,298.5787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2399597167969,0.0,0.0,0.0001015927482512,298.5595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2405090332031,0.0,0.0,0.0004819117602892,285.2520446777344,294.1499938964844,292.5657653808594,292.222412109375,293.67681884765625,292.53057861328125,286.0121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102795206476,9.029726061271504e-05,0.0009376547532156,-0.0228836610913276,0.0,0.0,0.0,-0.0093088243156671,60.0,11.06095027923584,-0.0,-7.204524621329257e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057780,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.658292401582004e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001017065733321,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.512018055422232e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001017065369524,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0004824515199288,285.2567138671875,294.1499938964844,292.5834045410156,292.22735595703125,293.6570739746094,292.5456848144531,286.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291029466316,9.162806236417964e-05,0.0009374748915433,-0.0232347287237644,0.0,0.0,0.0,-0.0093750851228833,60.0,11.067341804504396,-0.0,-7.220668862828461e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057840,298.6776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2440185546875,0.0,0.0,9.658292401582004e-05,298.7294311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430114746094,0.0,0.0,0.0001017065733321,298.9817199707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2435607910156,0.0,0.0,7.512018055422232e-05,298.5776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.243408203125,0.0,0.0,0.0001017065369524,298.5584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.24395751953125,0.0,0.0,0.0004824515199288,285.2567138671875,294.1499938964844,292.5834045410156,292.22735595703125,293.6570739746094,292.5456848144531,286.0201110839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291029466316,9.162806236417964e-05,0.0009374748915433,-0.0232347287237644,0.0,0.0,0.0,-0.0093750851228833,60.0,11.067341804504396,-0.0,-7.220668862828461e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057900,298.6768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2457580566406,0.0,0.0,9.663429955253378e-05,298.7286682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2447509765625,0.0,0.0,0.000101760670077,298.9804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.24530029296875,0.0,0.0,7.51601328374818e-05,298.5770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2451477050781,0.0,0.0,0.0001017606336972,298.55792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2456970214844,0.0,0.0,0.0004827081575058,285.25909423828125,294.1499938964844,292.5928649902344,292.2304077148437,293.6474304199219,292.5537109375,286.02410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296498658135,9.226075053447856e-05,0.0009373891516588,-0.0234016329050064,0.0,0.0,0.0,-0.0094065861776471,60.0,11.07120418548584,-0.0,-7.228349829802029e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18057960,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2475280761719,0.0,0.0,9.668322309153154e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464904785156,0.0,0.0,0.0001018121911329,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2470397949219,0.0,0.0,7.519818609580398e-05,298.5765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001018121547531,298.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2474670410156,0.0,0.0,0.0004829525423701,285.261474609375,294.1499938964844,292.60272216796875,292.2337951660156,293.6379699707031,292.56207275390625,286.0281066894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301710572093,9.28632725845091e-05,0.0009373078355565,-0.0235605742782354,0.0,0.0,0.0,-0.0094365868717432,60.0,11.075501441955566,-0.0,-7.235668419980358e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058020,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.677407797425984e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001019078626995,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.526885019615293e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001019078263198,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004834063875023,285.2662658691406,294.1499938964844,292.6235656738281,292.2416076660156,293.6195678710937,292.57989501953125,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311391670256,9.398218389833346e-05,0.0009371570195071,-0.0238557327538728,0.0,0.0,0.0,-0.0094923004508018,60.0,11.085250854492188,-0.0,-7.249270339571012e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058080,298.6748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510681152344,0.0,0.0,9.677407797425984e-05,298.7265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.25006103515625,0.0,0.0,0.0001019078626995,298.9770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2506103515625,0.0,0.0,7.526885019615293e-05,298.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001019078263198,298.5564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2510070800781,0.0,0.0,0.0004834063875023,285.2662658691406,294.1499938964844,292.6235656738281,292.2416076660156,293.6195678710937,292.57989501953125,286.0361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311391670256,9.398218389833346e-05,0.0009371570195071,-0.0238557327538728,0.0,0.0,0.0,-0.0094923004508018,60.0,11.085250854492188,-0.0,-7.249270339571012e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058140,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.68556123552844e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0001019937262753,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,7.533226744271815e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0001019936898956,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004838136956095,285.2711181640625,294.1499938964844,292.6457824707031,292.2505798339844,293.60186767578125,292.5991516113281,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320077417418,9.498629515292124e-05,0.0009370214538648,-0.0241206046193838,0.0,0.0,0.0,-0.0095422966405749,60.0,11.09645938873291,-0.0,-7.261486700826937e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058200,298.673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546691894531,0.0,0.0,9.68556123552844e-05,298.7253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2536926269531,0.0,0.0,0.0001019937262753,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,7.533226744271815e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.25408935546875,0.0,0.0,0.0001019936898956,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2546081542969,0.0,0.0,0.0004838136956095,285.2711181640625,294.1499938964844,292.6457824707031,292.2505798339844,293.60186767578125,292.5991516113281,286.04412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320077417418,9.498629515292124e-05,0.0009370214538648,-0.0241206046193838,0.0,0.0,0.0,-0.0095422966405749,60.0,11.09645938873291,-0.0,-7.261486700826937e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058260,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.692800813354552e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001020699564833,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,7.53885688027367e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001020699201035,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0004841753107029,285.2760314941406,294.1499938964844,292.6691589355469,292.26055908203125,293.5849304199219,292.6197509765625,286.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327787604182,9.587776730768384e-05,0.0009369010222144,-0.0243557561188936,0.0,0.0,0.0,-0.0095866844058036,60.0,11.108856201171877,-0.0,-7.272341662201144e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058320,298.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,9.692800813354552e-05,298.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2573547363281,0.0,0.0,0.0001020699564833,298.972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2579040527344,0.0,0.0,7.53885688027367e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2577514648437,0.0,0.0,0.0001020699201035,298.5548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2582702636719,0.0,0.0,0.0004841753107029,285.2760314941406,294.1499938964844,292.6691589355469,292.26055908203125,293.5849304199219,292.6197509765625,286.0520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010327787604182,9.587776730768384e-05,0.0009369010222144,-0.0243557561188936,0.0,0.0,0.0,-0.0095866844058036,60.0,11.108856201171877,-0.0,-7.272341662201144e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058380,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.699192742118612e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0001021372736431,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.543828542111441e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001021372372633,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0004844946088269,285.281005859375,294.1499938964844,292.6935729980469,292.2713928222656,293.5687561035156,292.64166259765625,286.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334595572203,9.666491678217426e-05,0.0009367946768179,-0.0245633888989686,0.0,0.0,0.0,-0.0096258772537112,60.0,11.1222562789917,-0.0,-7.281932568048435e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058440,298.6714782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2620849609375,0.0,0.0,9.699192742118612e-05,298.72314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2611083984375,0.0,0.0,0.0001021372736431,298.9710998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2616271972656,0.0,0.0,7.543828542111441e-05,298.5735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2615051269531,0.0,0.0,0.0001021372372633,298.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2619934082031,0.0,0.0,0.0004844946088269,285.281005859375,294.1499938964844,292.6935729980469,292.2713928222656,293.5687561035156,292.64166259765625,286.0600891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010334595572203,9.666491678217426e-05,0.0009367946768179,-0.0245633888989686,0.0,0.0,0.0,-0.0096258772537112,60.0,11.1222562789917,-0.0,-7.281932568048435e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058500,298.6710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2639465332031,0.0,0.0,9.702185343485326e-05,298.72265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.26300048828125,0.0,0.0,0.0001021687858155,298.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2635192871094,0.0,0.0,7.546156120952219e-05,298.5732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.26336669921875,0.0,0.0,0.0001021687494358,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2638854980469,0.0,0.0,0.0004846440861001,285.28350830078125,294.1499938964844,292.70611572265625,292.27703857421875,293.5609436035156,292.6530456542969,286.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010337786516174,9.703338582767174e-05,0.0009367452585138,-0.0246605817228555,0.0,0.0,0.0,-0.0096442252397537,60.0,11.129260063171388,-0.0,-7.286424619223909e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058560,298.67059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,9.705392585601658e-05,298.7221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.264892578125,0.0,0.0,0.0001022025535348,298.96942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2654113769531,0.0,0.0,7.548650319222361e-05,298.572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2652893066406,0.0,0.0,0.000102202517155,298.5534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2657775878906,0.0,0.0,0.0004848043026868,285.2860107421875,294.1499938964844,292.7188415527344,292.2828674316406,293.5533142089844,292.6647033691406,286.0680847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341200977563,9.742830297909676e-05,0.0009366917656734,-0.0247647501528263,0.0,0.0,0.0,-0.0096638882532715,60.0,11.136610984802246,-0.0,-7.29124067788689e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058620,298.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682800292969,0.0,0.0,9.709582809591666e-05,298.7216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.267333984375,0.0,0.0,0.0001022466822178,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2678527832031,0.0,0.0,7.551909948233515e-05,298.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2677307128906,0.0,0.0,0.000102246645838,298.5531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2682189941406,0.0,0.0,0.0004850136174354,285.2892761230469,294.1499938964844,292.7353820800781,292.2904663085937,293.5437927246094,292.6799621582031,286.0732116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345662012696,9.794430661713704e-05,0.0009366218582727,-0.0249008554965257,0.0,0.0,0.0,-0.0096895797178149,60.0,11.146421432495115,-0.0,-7.29753537598299e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058680,298.6697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696838378906,0.0,0.0,9.711673919809982e-05,298.72137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.26873779296875,0.0,0.0,0.0001022686992655,298.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2692565917969,0.0,0.0,7.553536124760285e-05,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.26910400390625,0.0,0.0,0.0001022686628857,298.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2696228027344,0.0,0.0,0.0004851180710829,285.2911071777344,294.1499938964844,292.7447814941406,292.2948303222656,293.5386047363281,292.688720703125,286.0760803222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347887873649,9.8201802757103e-05,0.0009365869918838,-0.0249687749892473,0.0,0.0,0.0,-0.0097023993730545,60.0,11.151966094970703,-0.0,-7.30067739596052e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058740,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.71738263615407e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0001023288132273,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,7.55797591409646e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001023287841235,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004854032304137,285.2962341308594,294.1499938964844,292.7712707519531,292.30712890625,293.5245361328125,292.71356201171875,286.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353971738368,9.890474029816688e-05,0.0009364924044348,-0.025154186412692,0.0,0.0,0.0,-0.0097374012693762,60.0,11.167914390563965,-0.0,-7.30925933112303e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058800,298.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2735595703125,0.0,0.0,9.71738263615407e-05,298.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27264404296875,0.0,0.0,0.0001023288132273,298.9664001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.27313232421875,0.0,0.0,7.55797591409646e-05,298.5722351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.27301025390625,0.0,0.0,0.0001023287841235,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.27349853515625,0.0,0.0,0.0004854032304137,285.2962341308594,294.1499938964844,292.7712707519531,292.30712890625,293.5245361328125,292.71356201171875,286.0840759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353971738368,9.890474029816688e-05,0.0009364924044348,-0.025154186412692,0.0,0.0,0.0,-0.0097374012693762,60.0,11.167914390563965,-0.0,-7.30925933112303e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
