time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18058860,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.720975504023954e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001023666482069,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,7.560769881820306e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001023666118271,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004855827137362,285.3014221191406,294.1499938964844,292.7980651855469,292.319580078125,293.5112609863281,292.7391357421875,286.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035779598169,9.934699482982978e-05,0.000936432625167,-0.0252708364278078,0.0,0.0,0.0,-0.009759422391653,60.0,11.183097839355469,-0.0,-7.31466087700028e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058920,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774963378906,0.0,0.0,9.720975504023954e-05,298.719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2765808105469,0.0,0.0,0.0001023666482069,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2770690917969,0.0,0.0,7.560769881820306e-05,298.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2769470214844,0.0,0.0,0.0001023666118271,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2774353027344,0.0,0.0,0.0004855827137362,285.3014221191406,294.1499938964844,292.7980651855469,292.319580078125,293.5112609863281,292.7391357421875,286.092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035779598169,9.934699482982978e-05,0.000936432625167,-0.0252708364278078,0.0,0.0,0.0,-0.009759422391653,60.0,11.183097839355469,-0.0,-7.31466087700028e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18058980,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.721990500111132e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001023773365886,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.561559323221445e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001023773002089,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0004856334126088,285.306640625,294.1499938964844,292.8250732421875,292.3320007324219,293.49871826171875,292.7651672363281,286.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358876315876,9.947170474333689e-05,0.0009364158613607,-0.0253037307411432,0.0,0.0,0.0,-0.009765631519258,60.0,11.19651985168457,-0.0,-7.316184280625748e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059040,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.281494140625,0.0,0.0,9.721990500111132e-05,298.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28057861328125,0.0,0.0,0.0001023773365886,298.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28106689453125,0.0,0.0,7.561559323221445e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28094482421875,0.0,0.0,0.0001023773002089,298.5516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28143310546875,0.0,0.0,0.0004856334126088,285.306640625,294.1499938964844,292.8250732421875,292.3320007324219,293.49871826171875,292.7651672363281,286.1000366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358876315876,9.947170474333689e-05,0.0009364158613607,-0.0253037307411432,0.0,0.0,0.0,-0.009765631519258,60.0,11.19651985168457,-0.0,-7.316184280625748e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059100,298.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28350830078125,0.0,0.0,9.72137931967154e-05,298.7191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825927734375,0.0,0.0,0.0001023708973661,298.9634094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,7.561083475593477e-05,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.282958984375,0.0,0.0,0.0001023708609864,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.283447265625,0.0,0.0,0.0004856028826907,285.30926513671875,294.1499938964844,292.83856201171875,292.3381652832031,293.49273681640625,292.7782897949219,286.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358219733461,9.939623123500496e-05,0.0009364256984554,-0.0252838227897882,0.0,0.0,0.0,-0.0097618717700243,60.0,11.202239990234377,-0.0,-7.315262706697467e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059160,298.6673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2855224609375,0.0,0.0,9.720293019199744e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846374511719,0.0,0.0,0.0001023594595608,298.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850952148437,0.0,0.0,7.560238736914471e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,0.000102359423181,298.55145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0004855486040469,285.3119201660156,294.1499938964844,292.85205078125,292.34423828125,293.4869384765625,292.7914733886719,286.1080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010357059072703,9.9262259027455e-05,0.0009364436264149,-0.0252484865486621,0.0,0.0,0.0,-0.0097552007064223,60.0,11.207365036010742,-0.0,-7.313625616234276e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059220,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.71681220107712e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0001023228032863,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,7.557532080681995e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001023227741825,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0004853747668676,285.3172607421875,294.1499938964844,292.87890625,292.35614013671875,293.4757995605469,292.81787109375,286.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353354737162,9.883320308290422e-05,0.0009365022997371,-0.0251353159546852,0.0,0.0,0.0,-0.0097338408231735,60.0,11.215889930725098,-0.0,-7.308385363558045e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059280,298.6669311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,9.71681220107712e-05,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2887268066406,0.0,0.0,0.0001023228032863,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,7.557532080681995e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2890930175781,0.0,0.0,0.0001023227741825,298.55126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28955078125,0.0,0.0,0.0004853747668676,285.3172607421875,294.1499938964844,292.87890625,292.35614013671875,293.4757995605469,292.81787109375,286.11602783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353354737162,9.883320308290422e-05,0.0009365022997371,-0.0251353159546852,0.0,0.0,0.0,-0.0097338408231735,60.0,11.215889930725098,-0.0,-7.308385363558045e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059340,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,9.71122062765062e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001022639189613,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,7.553182513220236e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0001022638825816,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0004850954283028,285.3226318359375,294.1499938964844,292.9054260253906,292.36749267578125,293.46539306640625,292.8441467285156,286.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347394272685,9.814400254981592e-05,0.0009365953737869,-0.0249535292387008,0.0,0.0,0.0,-0.0096995243802666,60.0,11.221553802490234,-0.0,-7.299972537566647e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059400,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2937316894531,0.0,0.0,9.71122062765062e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928771972656,0.0,0.0,0.0001022639189613,298.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933349609375,0.0,0.0,7.553182513220236e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.293212890625,0.0,0.0,0.0001022638825816,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0004850954283028,285.3226318359375,294.1499938964844,292.9054260253906,292.36749267578125,293.46539306640625,292.8441467285156,286.1240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347394272685,9.814400254981592e-05,0.0009365953737869,-0.0249535292387008,0.0,0.0,0.0,-0.0096995243802666,60.0,11.221553802490234,-0.0,-7.299972537566647e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059460,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.703539399197324e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001021830321406,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,7.54720822442323e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0001021829957608,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004847117525059,285.3280334472656,294.1499938964844,292.93145751953125,292.3781433105469,293.4556579589844,292.87017822265625,286.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103392067831,9.719748049974442e-05,0.000936723256018,-0.0247038640081882,0.0,0.0,0.0,-0.0096523966640234,60.0,11.224084854125977,-0.0,-7.288425507567808e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059520,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29791259765625,0.0,0.0,9.703539399197324e-05,298.7176208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29705810546875,0.0,0.0,0.0001021830321406,298.96026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2975158691406,0.0,0.0,7.54720822442323e-05,298.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2973937988281,0.0,0.0,0.0001021829957608,298.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978515625,0.0,0.0,0.0004847117525059,285.3280334472656,294.1499938964844,292.93145751953125,292.3781433105469,293.4556579589844,292.87017822265625,286.13201904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00103392067831,9.719748049974442e-05,0.000936723256018,-0.0247038640081882,0.0,0.0,0.0,-0.0096523966640234,60.0,11.224084854125977,-0.0,-7.288425507567808e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059580,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,9.694491018308328e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001020877461996,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.54017019062303e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001020877170958,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0004842597700189,285.33349609375,294.1499938964844,292.95684814453125,292.387939453125,293.4466247558594,292.8957214355469,286.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032956293784,9.608251275494696e-05,0.0009368738392367,-0.0244097653776407,0.0,0.0,0.0,-0.0095968805253505,60.0,11.22340202331543,-0.0,-7.274835667203662e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059640,298.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3021240234375,0.0,0.0,9.694491018308328e-05,298.7173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013000488281,0.0,0.0,0.0001020877461996,298.9595642089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3017578125,0.0,0.0,7.54017019062303e-05,298.5715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016357421875,0.0,0.0,0.0001020877170958,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020935058594,0.0,0.0,0.0004842597700189,285.33349609375,294.1499938964844,292.95684814453125,292.387939453125,293.4466247558594,292.8957214355469,286.1400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032956293784,9.608251275494696e-05,0.0009368738392367,-0.0244097653776407,0.0,0.0,0.0,-0.0095968805253505,60.0,11.22340202331543,-0.0,-7.274835667203662e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059700,298.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30426025390625,0.0,0.0,9.689544094726445e-05,298.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3034362792969,0.0,0.0,0.0001020356576191,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038635253906,0.0,0.0,7.53632266423665e-05,298.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30377197265625,0.0,0.0,0.0001020356212393,298.5511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30419921875,0.0,0.0,0.0004840126784984,285.3362121582031,294.1499938964844,292.9692077636719,292.3924560546875,293.4423217773437,292.9083251953125,286.1440124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324295144528,9.547298395773396e-05,0.0009369566105306,-0.0242489818483591,0.0,0.0,0.0,-0.0095665333792567,60.0,11.222037315368652,-0.0,-7.267411916700439e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059760,298.6657409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,9.684727410785854e-05,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3055725097656,0.0,0.0,0.0001019849296426,298.9589538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3060302734375,0.0,0.0,7.532576273661107e-05,298.57159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.305908203125,0.0,0.0,0.0001019848932628,298.5512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.30633544921875,0.0,0.0,0.0004837720480281,285.3389892578125,294.1499938964844,292.9813842773437,292.39666748046875,293.4382019042969,292.9207763671875,286.14801025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319158900529,9.487940405961126e-05,0.0009370364714413,-0.0240924060344696,0.0,0.0,0.0,-0.0095369769260287,60.0,11.220078468322754,-0.0,-7.260185697077759e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059820,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3095092773437,0.0,0.0,9.67805681284517e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30865478515625,0.0,0.0,0.0001019146802718,298.95855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3091125488281,0.0,0.0,7.527387788286433e-05,298.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3089904785156,0.0,0.0,0.000101914651168,298.55133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0004834388382732,285.34295654296875,294.1499938964844,292.9984436035156,292.4022521972656,293.43243408203125,292.9384460449219,286.1537780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312048252671,9.405743185197936e-05,0.0009371473570354,-0.023875581100583,0.0,0.0,0.0,-0.0094960499554872,60.0,11.216532707214355,-0.0,-7.250184808071938e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059880,298.6655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106994628906,0.0,0.0,9.67571759247221e-05,298.7168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.30987548828125,0.0,0.0,0.0001018900511553,298.9584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103332519531,0.0,0.0,7.525568071287125e-05,298.5717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3102111816406,0.0,0.0,0.0001018900147755,298.5513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3106689453125,0.0,0.0,0.000483321986394,285.3445129394531,294.1499938964844,293.0049133300781,292.4042358398437,293.4303283691406,292.9451599121094,286.156005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309553472325,9.376918023917824e-05,0.0009371861815452,-0.0237995460629463,0.0,0.0,0.0,-0.0094816973432898,60.0,11.214801788330078,-0.0,-7.246679700756431e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18059940,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.667967970017344e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001018084440147,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.519540667999536e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001018084149109,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0004829349054489,285.3500671386719,294.1499938964844,293.0272827148437,292.410400390625,293.4230041503906,292.96881103515625,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301293805241,9.28142835618928e-05,0.0009373150533065,-0.02354765124619,0.0,0.0,0.0,-0.009434150531888,60.0,11.20792293548584,-0.0,-7.235073695710525e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060000,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150634765625,0.0,0.0,9.667967970017344e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3142395019531,0.0,0.0,0.0001018084440147,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3146667480469,0.0,0.0,7.519540667999536e-05,298.5719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3145751953125,0.0,0.0,0.0001018084149109,298.5515441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.31500244140625,0.0,0.0,0.0004829349054489,285.3500671386719,294.1499938964844,293.0272827148437,292.410400390625,293.4230041503906,292.96881103515625,286.1640014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301293805241,9.28142835618928e-05,0.0009373150533065,-0.02354765124619,0.0,0.0,0.0,-0.009434150531888,60.0,11.20792293548584,-0.0,-7.235073695710525e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060060,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.661217336542904e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001017373579088,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.514290336985141e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.000101737321529,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0004825976793654,285.3556823730469,294.1499938964844,293.04833984375,292.4150390625,293.41619873046875,292.99151611328125,286.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294099338352,9.198237967211752e-05,0.000937427568715,-0.0233281981199979,0.0,0.0,0.0,-0.0093927299603819,60.0,11.199149131774902,-0.0,-7.224969778008018e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060120,298.6654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3194274902344,0.0,0.0,9.661217336542904e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3186340332031,0.0,0.0,0.0001017373579088,298.9574584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3190612792969,0.0,0.0,7.514290336985141e-05,298.5721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3189697265625,0.0,0.0,0.000101737321529,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.31939697265625,0.0,0.0,0.0004825976793654,285.3556823730469,294.1499938964844,293.04833984375,292.4150390625,293.41619873046875,292.99151611328125,286.1720275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010294099338352,9.198237967211752e-05,0.000937427568715,-0.0233281981199979,0.0,0.0,0.0,-0.0093927299603819,60.0,11.199149131774902,-0.0,-7.224969778008018e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060180,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,9.654839232098313e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001016701862681,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,7.50932886148803e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001016701571643,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0004822790797334,285.3612976074219,294.1499938964844,293.06787109375,292.4179382324219,293.4098815917969,293.01318359375,286.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287299519404,9.119633614318444e-05,0.0009375336230732,-0.0231208391487598,0.0,0.0,0.0,-0.0093535911291837,60.0,11.188176155090332,-0.0,-7.215429320694966e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060240,298.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,9.654839232098313e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3230895996094,0.0,0.0,0.0001016701862681,298.95703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235168457031,0.0,0.0,7.50932886148803e-05,298.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0001016701571643,298.5519714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238220214844,0.0,0.0,0.0004822790797334,285.3612976074219,294.1499938964844,293.06787109375,292.4179382324219,293.4098815917969,293.01318359375,286.1800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287299519404,9.119633614318444e-05,0.0009375336230732,-0.0231208391487598,0.0,0.0,0.0,-0.0093535911291837,60.0,11.188176155090332,-0.0,-7.215429320694966e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060300,298.6654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,9.651891741668804e-05,298.7166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3253173828125,0.0,0.0,0.0001016391543089,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.32574462890625,0.0,0.0,7.507036934839562e-05,298.5726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3256225585937,0.0,0.0,0.0001016391179291,298.5520935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0004821318725589,285.3641357421875,294.1499938964844,293.0770263671875,292.4187316894531,293.40692138671875,293.0235595703125,286.1840515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284160962328,9.08331639948301e-05,0.0009375828667543,-0.0230250339955091,0.0,0.0,0.0,-0.0093355095013976,60.0,11.18161964416504,-0.0,-7.211023955733253e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060360,298.6654968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3283386230469,0.0,0.0,9.649106505094096e-05,298.7166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3275451660156,0.0,0.0,0.0001016098176478,298.9566345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,7.504870154662058e-05,298.5728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.327880859375,0.0,0.0,0.000101609788544,298.5522155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3282775878906,0.0,0.0,0.0004819926980417,285.36700439453125,294.1499938964844,293.08575439453125,292.41900634765625,293.404052734375,293.0335998535156,286.18804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281191207468,9.048985521076248e-05,0.0009376293164677,-0.0229344684630632,0.0,0.0,0.0,-0.0093184160068631,60.0,11.174396514892578,-0.0,-7.206860175301699e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060420,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.644059900892898e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001015566740534,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.500944775529206e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0001015566449495,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0004817406297661,285.3727111816406,294.1499938964844,293.1017761230469,292.4179992675781,293.3985595703125,293.0527648925781,286.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027580932714,8.986792818177491e-05,0.0009377129608765,-0.0227703992277383,0.0,0.0,0.0,-0.0092874485999345,60.0,11.15799617767334,-0.0,-7.19932060633255e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060480,298.6656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3328552246094,0.0,0.0,9.644059900892898e-05,298.7167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.33209228515625,0.0,0.0,0.0001015566740534,298.95623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3324890136719,0.0,0.0,7.500944775529206e-05,298.57330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,0.0001015566449495,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3327941894531,0.0,0.0,0.0004817406297661,285.3727111816406,294.1499938964844,293.1017761230469,292.4179992675781,293.3985595703125,293.0527648925781,286.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027580932714,8.986792818177491e-05,0.0009377129608765,-0.0227703992277383,0.0,0.0,0.0,-0.0092874485999345,60.0,11.15799617767334,-0.0,-7.19932060633255e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060540,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.639898780733348e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001015128582366,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,7.497708429582417e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001015128291328,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0004815327993128,285.3784484863281,294.1499938964844,293.1158142089844,292.414794921875,293.3934326171875,293.07037353515625,286.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271373903378,8.935507503338158e-05,0.0009377822862006,-0.0226351041346788,0.0,0.0,0.0,-0.0092619126662611,60.0,11.13840103149414,-0.0,-7.193106199565592e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060600,298.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33740234375,0.0,0.0,9.639898780733348e-05,298.7169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,0.0001015128582366,298.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,7.497708429582417e-05,298.5737609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3369445800781,0.0,0.0,0.0001015128291328,298.552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373413085937,0.0,0.0,0.0004815327993128,285.3784484863281,294.1499938964844,293.1158142089844,292.414794921875,293.3934326171875,293.07037353515625,286.2040710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271373903378,8.935507503338158e-05,0.0009377822862006,-0.0226351041346788,0.0,0.0,0.0,-0.0092619126662611,60.0,11.13840103149414,-0.0,-7.193106199565592e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060660,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.636682807467878e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001014789886539,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,7.495206955354661e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.0001014789595501,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0004813721461687,285.3842468261719,294.1499938964844,293.127685546875,292.4092102050781,293.3886413574219,293.0863647460937,286.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267944307997,8.895865175873041e-05,0.000937835779041,-0.0225305221974849,0.0,0.0,0.0,-0.0092421742156147,60.0,11.115588188171388,-0.0,-7.18830506230006e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060720,298.6660461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,9.636682807467878e-05,298.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412475585937,0.0,0.0,0.0001014789886539,298.9554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3416442871094,0.0,0.0,7.495206955354661e-05,298.57427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.341552734375,0.0,0.0,0.0001014789595501,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3419494628906,0.0,0.0,0.0004813721461687,285.3842468261719,294.1499938964844,293.127685546875,292.4092102050781,293.3886413574219,293.0863647460937,286.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267944307997,8.895865175873041e-05,0.000937835779041,-0.0225305221974849,0.0,0.0,0.0,-0.0092421742156147,60.0,11.115588188171388,-0.0,-7.18830506230006e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060780,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.634573507355526e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0001014567751553,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,7.493566226912662e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001014567460515,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0004812667903024,285.3900451660156,294.1499938964844,293.1371765136719,292.40106201171875,293.38409423828125,293.1004943847656,286.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265693999826,8.869852899806574e-05,0.0009378708782605,-0.0224619004875421,0.0,0.0,0.0,-0.0092292223125696,60.0,11.089287757873535,-0.0,-7.185155226352435e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060840,298.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3466186523437,0.0,0.0,9.634573507355526e-05,298.71734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34588623046875,0.0,0.0,0.0001014567751553,298.9549865722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3462829589844,0.0,0.0,7.493566226912662e-05,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34619140625,0.0,0.0,0.0001014567460515,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465881347656,0.0,0.0,0.0004812667903024,285.3900451660156,294.1499938964844,293.1371765136719,292.40106201171875,293.38409423828125,293.1004943847656,286.2200927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265693999826,8.869852899806574e-05,0.0009378708782605,-0.0224619004875421,0.0,0.0,0.0,-0.0092292223125696,60.0,11.089287757873535,-0.0,-7.185155226352435e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060900,298.6664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489685058594,0.0,0.0,9.634010348236188e-05,298.71746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34820556640625,0.0,0.0,0.0001014508452499,298.95477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,7.493128214264289e-05,298.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3485107421875,0.0,0.0,0.000101450816146,298.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3489074707031,0.0,0.0,0.0004812386468984,285.3929748535156,294.1499938964844,293.1410217285156,292.39599609375,293.38189697265625,293.10675048828125,286.22412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265095625072,8.862900722306222e-05,0.0009378805407322,-0.0224435571581125,0.0,0.0,0.0,-0.0092257615178823,60.0,11.074614524841309,-0.0,-7.18431323321056e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18060960,298.6665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3512878417969,0.0,0.0,9.633735317038372e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3505554199219,0.0,0.0,0.0001014479494187,298.9544982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3509521484375,0.0,0.0,7.492914301110432e-05,298.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3508605957031,0.0,0.0,0.0001014479203149,298.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.0004812249098904,285.3959045410156,294.1499938964844,293.1441955566406,292.3902282714844,293.3797607421875,293.1124572753906,286.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264803422614,8.85950357769616e-05,0.0009378853137604,-0.0224345959722995,0.0,0.0,0.0,-0.0092240711674094,60.0,11.059067726135254,-0.0,-7.183901828966557e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061020,298.6667175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550720214844,0.0,0.0,9.633829176891596e-05,298.7177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.000101448938949,298.9540405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,7.492987060686573e-05,298.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3546142578125,0.0,0.0,0.0001014489098452,298.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3550109863281,0.0,0.0,0.0004812295956071,285.400634765625,294.1499938964844,293.1478881835937,292.3794860839844,293.3764038085937,293.12078857421875,286.2345275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264896554872,8.860638627083972e-05,0.0009378833347,-0.0224375892430543,0.0,0.0,0.0,-0.0092246336862444,60.0,11.032706260681152,-0.0,-7.184039674257292e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061080,298.666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35601806640625,0.0,0.0,9.634100570110604e-05,298.7177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.35528564453125,0.0,0.0,0.0001014517911244,298.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3556823730469,0.0,0.0,7.493198063457385e-05,298.575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3555603027344,0.0,0.0,0.0001014517620205,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.35595703125,0.0,0.0,0.0004812431288883,285.4017944335937,294.1499938964844,293.1485290527344,292.37652587890625,293.3755798339844,293.12261962890625,286.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265184100717,8.86397174326703e-05,0.0009378786780871,-0.022446384653449,0.0,0.0,0.0,-0.0092262933030724,60.0,11.025585174560549,-0.0,-7.184443262531205e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061140,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,9.6360883617308e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001014727240544,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,7.494744204450399e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001014727022266,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0004813424602616,285.4077453613281,294.1499938964844,293.1499938964844,292.3597717285156,293.3715209960937,293.1303405761719,286.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267300531268,8.888440788723528e-05,0.0009378456161357,-0.0225109364837408,0.0,0.0,0.0,-0.0092384768649935,60.0,10.987988471984863,-0.0,-7.187405515196589e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
