time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18061200,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607482910156,0.0,0.0,9.6360883617308e-05,298.7179260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.36004638671875,0.0,0.0,0.0001014727240544,298.9532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,7.494744204450399e-05,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3603210449219,0.0,0.0,0.0001014727022266,298.55401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3607177734375,0.0,0.0,0.0004813424602616,285.4077453613281,294.1499938964844,293.1499938964844,292.3597717285156,293.3715209960937,293.1303405761719,286.244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267300531268,8.888440788723528e-05,0.0009378456161357,-0.0225109364837408,0.0,0.0,0.0,-0.0092384768649935,60.0,10.987988471984863,-0.0,-7.187405515196589e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061260,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,9.64014689088799e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0001015154630295,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,7.497900514863431e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001015154339256,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0004815451975446,285.4136962890625,294.1499938964844,293.1499938964844,292.34039306640625,293.3675231933594,293.135986328125,286.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271620703861,8.938411338021979e-05,0.0009377779788337,-0.0226427651941776,0.0,0.0,0.0,-0.0092633571475744,60.0,10.94700813293457,-0.0,-7.193457918219792e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061320,298.6669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36553955078125,0.0,0.0,9.64014689088799e-05,298.718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3648376464844,0.0,0.0,0.0001015154630295,298.952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.365234375,0.0,0.0,7.497900514863431e-05,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651428222656,0.0,0.0,0.0001015154339256,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3655090332031,0.0,0.0,0.0004815451975446,285.4136962890625,294.1499938964844,293.1499938964844,292.34039306640625,293.3675231933594,293.135986328125,286.25213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271620703861,8.938411338021979e-05,0.0009377779788337,-0.0226427651941776,0.0,0.0,0.0,-0.0092633571475744,60.0,10.94700813293457,-0.0,-7.193457918219792e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061380,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.647083061281592e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.000101588499092,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,7.503294909838587e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001015884699882,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004818916495423,285.4197082519531,294.1499938964844,293.1499938964844,292.31903076171875,293.36358642578125,293.1400146484375,286.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279008420184,9.023828170029446e-05,0.0009376626112498,-0.0228681024163961,0.0,0.0,0.0,-0.0093058869242668,60.0,10.904016494750977,-0.0,-7.203809815337081e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061440,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703918457031,0.0,0.0,9.647083061281592e-05,298.7179870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.36968994140625,0.0,0.0,0.000101588499092,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3700561523437,0.0,0.0,7.503294909838587e-05,298.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3699645996094,0.0,0.0,0.0001015884699882,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3703308105469,0.0,0.0,0.0004818916495423,285.4197082519531,294.1499938964844,293.1499938964844,292.31903076171875,293.36358642578125,293.1400146484375,286.2601623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279008420184,9.023828170029446e-05,0.0009376626112498,-0.0228681024163961,0.0,0.0,0.0,-0.0093058869242668,60.0,10.904016494750977,-0.0,-7.203809815337081e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061500,298.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3728332519531,0.0,0.0,9.651726577430964e-05,298.7178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37213134765625,0.0,0.0,0.0001016374008031,298.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724975585937,0.0,0.0,7.506906695198268e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3724060058594,0.0,0.0,0.0001016373716993,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3727722167969,0.0,0.0,0.0004821236070711,285.4227294921875,294.1499938964844,293.1499938964844,292.30767822265625,293.3616638183594,293.1414794921875,286.26416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010283959563821,9.081021562451495e-05,0.0009375857189297,-0.0230189785361289,0.0,0.0,0.0,-0.0093343658372759,60.0,10.881927490234377,-0.0,-7.210745422980835e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061560,298.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752746582031,0.0,0.0,9.656876500230284e-05,298.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.37457275390625,0.0,0.0,0.0001016916285152,298.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749694824219,0.0,0.0,7.510912109864876e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3748474121094,0.0,0.0,0.0001016915994114,298.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.375244140625,0.0,0.0,0.0004823808558285,285.4257507324219,294.1499938964844,293.1499938964844,292.2958984375,293.3597412109375,293.1427917480469,286.26812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289450874552,9.144450450548902e-05,0.0009375005611218,-0.0231863055378198,0.0,0.0,0.0,-0.0093659507110714,60.0,10.859621047973633,-0.0,-7.218440600809117e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061620,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,9.668765414971858e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001018168259179,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,7.520159124396741e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.00010181680409,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0004829747485928,285.43182373046875,294.1499938964844,293.1499938964844,292.2711486816406,293.3559265136719,293.1449279785156,286.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302104055881,9.290890011470764e-05,0.0009373015491291,-0.0235726125538349,0.0,0.0,0.0,-0.0094388583675026,60.0,10.814470291137695,-0.0,-7.236223353856985e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061680,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,9.668765414971858e-05,298.7175598144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3795166015625,0.0,0.0,0.0001018168259179,298.9486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3798828125,0.0,0.0,7.520159124396741e-05,298.577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3797912597656,0.0,0.0,0.00010181680409,298.5542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0004829747485928,285.43182373046875,294.1499938964844,293.1499938964844,292.2711486816406,293.3559265136719,293.1449279785156,286.276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302104055881,9.290890011470764e-05,0.0009373015491291,-0.0235726125538349,0.0,0.0,0.0,-0.0094388583675026,60.0,10.814470291137695,-0.0,-7.236223353856985e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061740,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,9.683393000159413e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001019708579406,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,7.53153653931804e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001019708361127,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.0004837054293602,285.4379577636719,294.1499938964844,293.1499938964844,292.2449645996094,293.3522033691406,293.1464233398437,286.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317689739167,9.471061639487743e-05,0.0009370583575218,-0.0240478850901126,0.0,0.0,0.0,-0.0095285689458251,60.0,10.76850128173828,-0.0,-7.258131518028679e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061800,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851623535156,0.0,0.0,9.683393000159413e-05,298.7171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3844909667969,0.0,0.0,0.0001019708579406,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3848571777344,0.0,0.0,7.53153653931804e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.384765625,0.0,0.0,0.0001019708361127,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3851318359375,0.0,0.0,0.0004837054293602,285.4379577636719,294.1499938964844,293.1499938964844,292.2449645996094,293.3522033691406,293.1464233398437,286.2841186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317689739167,9.471061639487743e-05,0.0009370583575218,-0.0240478850901126,0.0,0.0,0.0,-0.0095285689458251,60.0,10.76850128173828,-0.0,-7.258131518028679e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061860,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.700137889012694e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,0.0001021471907733,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.544559775851667e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001021471689455,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004845418734475,285.4441223144531,294.1499938964844,293.1499938964844,292.217529296875,293.3485412597656,293.1474914550781,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335528058931,9.677319030743092e-05,0.0009367796010337,-0.0245919488370418,0.0,0.0,0.0,-0.0096312658861279,60.0,10.722018241882324,-0.0,-7.283252756451476e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061920,298.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.700137889012694e-05,298.7167053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3895263671875,0.0,0.0,0.0001021471907733,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3898620605469,0.0,0.0,7.544559775851667e-05,298.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3897705078125,0.0,0.0,0.0001021471689455,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39013671875,0.0,0.0,0.0004845418734475,285.4441223144531,294.1499938964844,293.1499938964844,292.217529296875,293.3485412597656,293.1474914550781,286.2920837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335528058931,9.677319030743092e-05,0.0009367796010337,-0.0245919488370418,0.0,0.0,0.0,-0.0096312658861279,60.0,10.722018241882324,-0.0,-7.283252756451476e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18061980,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.719154331833124e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001023474396788,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,7.559350342489779e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001023474178509,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.000485491764266,285.4503479003906,294.1499938964844,293.1499938964844,292.1889953613281,293.3449401855469,293.14825439453125,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355787817388,9.911556117003784e-05,0.000936463184189,-0.0252097938209772,0.0,0.0,0.0,-0.009747895412147,60.0,10.675182342529297,-0.0,-7.311834337997426e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062040,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3952331542969,0.0,0.0,9.719154331833124e-05,298.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,0.0001023474396788,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949279785156,0.0,0.0,7.559350342489779e-05,298.5769348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.39483642578125,0.0,0.0,0.0001023474178509,298.553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39520263671875,0.0,0.0,0.000485491764266,285.4503479003906,294.1499938964844,293.1499938964844,292.1889953613281,293.3449401855469,293.14825439453125,286.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010355787817388,9.911556117003784e-05,0.000936463184189,-0.0252097938209772,0.0,0.0,0.0,-0.009747895412147,60.0,10.675182342529297,-0.0,-7.311834337997426e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062100,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3977966308594,0.0,0.0,9.72956549958326e-05,298.7157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39715576171875,0.0,0.0,0.0001024570810841,298.9420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3974914550781,0.0,0.0,7.567447755718604e-05,298.5767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,0.0001024570519803,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39776611328125,0.0,0.0,0.0004860118497163,285.4534606933594,294.1499938964844,293.1499938964844,292.1744079589844,293.3431396484375,293.1485290527344,286.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366883361712,0.0001003980214591,0.0009362903074361,-0.0255480539053678,0.0,0.0,0.0,-0.0098117515444755,60.0,10.651683807373049,-0.0,-7.32750606857735e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062160,298.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003601074219,0.0,0.0,9.740362293086946e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.39971923828125,0.0,0.0,0.0001025707751978,298.9408874511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4000549316406,0.0,0.0,7.575845665996894e-05,298.5765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39996337890625,0.0,0.0,0.0001025707460939,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,0.0004865511727984,285.45660400390625,294.1499938964844,293.1499938964844,292.1596069335937,293.3414001464844,293.1487731933594,286.3079833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378391016274,0.0001017279864754,0.0009361111442558,-0.0258988346904516,0.0,0.0,0.0,-0.0098779750987887,60.0,10.628183364868164,-0.0,-7.34377678668352e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062220,298.6637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,9.760244574863464e-05,298.7147827148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042663574219,0.0,0.0,0.0001027801408781,298.9388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.40460205078125,0.0,0.0,7.591309258714318e-05,298.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4045104980469,0.0,0.0,0.0001027801190502,298.5525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.40484619140625,0.0,0.0,0.0004875443410128,285.462158203125,294.1499938964844,293.1499938964844,292.13311767578125,293.3383178710937,293.1491394042969,286.3149719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399564635008,0.0001041770883603,0.0009357794187963,-0.0265447683632373,0.0,0.0,0.0,-0.0099999140948057,60.0,10.586846351623535,-0.0,-7.373785138042876e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062280,298.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.405517578125,0.0,0.0,9.763112029759212e-05,298.7146911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4048767089844,0.0,0.0,0.0001028103361022,298.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4052124023437,0.0,0.0,7.593539339723065e-05,298.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,0.0001028103069984,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,0.0004876875318586,285.4629211425781,294.1499938964844,293.1499938964844,292.1294860839844,293.337890625,293.149169921875,286.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104026182089,0.0001045302487909,0.000935731572099,-0.0266379080712795,0.0,0.0,0.0,-0.0100174974650144,60.0,10.581221580505373,-0.0,-7.378117317102807e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062340,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,9.787963062990455e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001030720304697,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,7.612867921125144e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001030720086419,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0004889289266429,285.4692687988281,294.1499938964844,293.1499938964844,292.0988464355469,293.3344421386719,293.1494445800781,286.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429096873849,0.0001075914624379,0.0009353181812912,-0.0274452287703752,0.0,0.0,0.0,-0.0101699195802211,60.0,10.53449249267578,-0.0,-7.415723501935646e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062400,298.6628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107360839844,0.0,0.0,9.787963062990455e-05,298.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4100952148437,0.0,0.0,0.0001030720304697,298.9361267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4104309082031,0.0,0.0,7.612867921125144e-05,298.5755920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.41033935546875,0.0,0.0,0.0001030720086419,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4106750488281,0.0,0.0,0.0004889289266429,285.4692687988281,294.1499938964844,293.1499938964844,292.0988464355469,293.3344421386719,293.1494445800781,286.3238220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429096873849,0.0001075914624379,0.0009353181812912,-0.0274452287703752,0.0,0.0,0.0,-0.0101699195802211,60.0,10.53449249267578,-0.0,-7.415723501935646e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062460,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.814372606342658e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001033501321217,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,7.633408677065745e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001033501030178,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0004902480868622,285.47564697265625,294.1499938964844,293.1499938964844,292.06787109375,293.3310546875,293.1496276855469,286.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457232128828,0.0001108446085709,0.0009348786552436,-0.0283031053841114,0.0,0.0,0.0,-0.0103318961337208,60.0,10.488136291503906,-0.0,-7.455791717347894e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062520,298.6619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159851074219,0.0,0.0,9.814372606342658e-05,298.71295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4153747558594,0.0,0.0,0.0001033501321217,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.41571044921875,0.0,0.0,7.633408677065745e-05,298.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4156188964844,0.0,0.0,0.0001033501030178,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4159545898437,0.0,0.0,0.0004902480868622,285.47564697265625,294.1499938964844,293.1499938964844,292.06787109375,293.3310546875,293.1496276855469,286.33172607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457232128828,0.0001108446085709,0.0009348786552436,-0.0283031053841114,0.0,0.0,0.0,-0.0103318961337208,60.0,10.488136291503906,-0.0,-7.455791717347894e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062580,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,9.842366853263228e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001036449320963,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,7.655181980226189e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001036449029925,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0004916465259157,285.4820861816406,294.1499938964844,293.1499938964844,292.0367126464844,293.3277282714844,293.1497497558594,286.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487058898434,0.0001142930850619,0.0009344128193333,-0.0292124282568693,0.0,0.0,0.0,-0.0105035994201898,60.0,10.442376136779783,-0.0,-7.49838378055756e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062640,298.6610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212951660156,0.0,0.0,9.842366853263228e-05,298.7120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206848144531,0.0,0.0,0.0001036449320963,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4210205078125,0.0,0.0,7.655181980226189e-05,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4209289550781,0.0,0.0,0.0001036449029925,298.55035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4212646484375,0.0,0.0,0.0004916465259157,285.4820861816406,294.1499938964844,293.1499938964844,292.0367126464844,293.3277282714844,293.1497497558594,286.3396301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487058898434,0.0001142930850619,0.0009344128193333,-0.0292124282568693,0.0,0.0,0.0,-0.0105035994201898,60.0,10.442376136779783,-0.0,-7.49838378055756e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062700,298.6605224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239807128906,0.0,0.0,9.856989345280454e-05,298.71148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4233703613281,0.0,0.0,0.0001037989059113,298.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237060546875,0.0,0.0,7.666555029572919e-05,298.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236145019531,0.0,0.0,0.0001037988840835,298.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4239196777344,0.0,0.0,0.0004923769156448,285.4853515625,294.1499938964844,293.1499938964844,292.0211486816406,293.3260803222656,293.1498107910156,286.34356689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502639925107,0.000116094292025,0.000934169627726,-0.0296873562037944,0.0,0.0,0.0,-0.0105932848528027,60.0,10.41983127593994,-0.0,-7.520678479977505e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062760,298.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266662597656,0.0,0.0,9.871846850728616e-05,298.7109680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4260559082031,0.0,0.0,0.0001039553681039,298.92822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,7.678110705455765e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263000488281,0.0,0.0,0.000103955339,298.54949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4266357421875,0.0,0.0,0.0004931190633215,285.4886169433594,294.1499938964844,293.1499938964844,292.0055847167969,293.324462890625,293.1498413085937,286.3475036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518473573029,0.0001179245227831,0.0009339228272438,-0.030169915407896,0.0,0.0,0.0,-0.0106844156980514,60.0,10.397480964660645,-0.0,-7.543366820073062e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062820,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,9.90219778032042e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.000104274971818,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,7.701716822339222e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001042749499902,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0004946351982653,285.4951477050781,294.1499938964844,293.1499938964844,291.9747009277344,293.3212280273437,293.14990234375,286.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550803272053,0.0001216632372234,0.0009334170608781,-0.0311556067317724,0.0,0.0,0.0,-0.010870567522943,60.0,10.353286743164062,-0.0,-7.589818551423377e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062880,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320678710937,0.0,0.0,9.90219778032042e-05,298.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,0.000104274971818,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4317932128906,0.0,0.0,7.701716822339222e-05,298.57281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43170166015625,0.0,0.0,0.0001042749499902,298.548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4320373535156,0.0,0.0,0.0004946351982653,285.4951477050781,294.1499938964844,293.1499938964844,291.9747009277344,293.3212280273437,293.14990234375,286.3553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550803272053,0.0001216632372234,0.0009334170608781,-0.0311556067317724,0.0,0.0,0.0,-0.010870567522943,60.0,10.353286743164062,-0.0,-7.589818551423377e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18062940,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.933696128427982e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001046066681738,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,7.726215699221939e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0001046066463459,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004962086095474,285.5017395019531,294.1499938964844,293.1499938964844,291.9441833496094,293.31805419921875,293.1499328613281,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584363481029,0.0001255434181075,0.0009328929590992,-0.0321784950792789,0.0,0.0,0.0,-0.0110637657344341,60.0,10.310219764709473,-0.0,-7.638178800561948e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063000,298.6578063964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375305175781,0.0,0.0,9.933696128427982e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369506835937,0.0,0.0,0.0001046066681738,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.437255859375,0.0,0.0,7.726215699221939e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43719482421875,0.0,0.0,0.0001046066463459,298.5476379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375,0.0,0.0,0.0004962086095474,285.5017395019531,294.1499938964844,293.1499938964844,291.9441833496094,293.31805419921875,293.1499328613281,286.3631591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584363481029,0.0001255434181075,0.0009328929590992,-0.0321784950792789,0.0,0.0,0.0,-0.0110637657344341,60.0,10.310219764709473,-0.0,-7.638178800561948e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063060,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,9.965940262190998e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0001049462080118,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.751294469926506e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0001049461861839,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0004978192737326,285.5083923339844,294.1499938964844,293.1499938964844,291.91424560546875,293.3149108886719,293.14996337890625,286.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106187176425,0.000129515377921,0.0009323563426733,-0.033225480467081,0.0,0.0,0.0,-0.0112615339457988,60.0,10.268445014953612,-0.0,-7.687842185077899e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063120,298.6566467285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.44305419921875,0.0,0.0,9.965940262190998e-05,298.7076721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424743652344,0.0,0.0,0.0001049462080118,298.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427795410156,0.0,0.0,7.751294469926506e-05,298.57110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4427185058594,0.0,0.0,0.0001049461861839,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4430236816406,0.0,0.0,0.0004978192737326,285.5083923339844,294.1499938964844,293.1499938964844,291.91424560546875,293.3149108886719,293.14996337890625,286.3709716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106187176425,0.000129515377921,0.0009323563426733,-0.033225480467081,0.0,0.0,0.0,-0.0112615339457988,60.0,10.268445014953612,-0.0,-7.687842185077899e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063180,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.99870098894462e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0001052911975421,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,7.776774873491377e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001052911757142,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0004994557239115,285.5150756835937,294.1499938964844,293.1499938964844,291.8851013183594,293.31182861328125,293.14996337890625,286.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653621284291,0.0001335510605713,0.0009318111115135,-0.0342891477048397,0.0,0.0,0.0,-0.0114624742418527,60.0,10.227978706359863,-0.0,-7.738466933915333e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063240,298.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4486389160156,0.0,0.0,9.99870098894462e-05,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.44805908203125,0.0,0.0,0.0001052911975421,298.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4483642578125,0.0,0.0,7.776774873491377e-05,298.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482727050781,0.0,0.0,0.0001052911757142,298.5455627441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4485778808594,0.0,0.0,0.0004994557239115,285.5150756835937,294.1499938964844,293.1499938964844,291.8851013183594,293.31182861328125,293.14996337890625,286.3787841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653621284291,0.0001335510605713,0.0009318111115135,-0.0342891477048397,0.0,0.0,0.0,-0.0114624742418527,60.0,10.227978706359863,-0.0,-7.738466933915333e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063300,298.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4514465332031,0.0,0.0,0.0001001521013677,298.70587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45086669921875,0.0,0.0,0.0001054650419973,298.9154968261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.451171875,0.0,0.0,7.789614755893126e-05,298.5697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,0.0001054650201695,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4513854980469,0.0,0.0,0.0005002803518436,285.5184326171875,294.1499938964844,293.1499938964844,291.8708801269531,293.3103332519531,293.14996337890625,286.3826599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671210475265,0.0001355847052764,0.000931536371354,-0.0348251089453697,0.0,0.0,0.0,-0.0115637322887778,60.0,10.208473205566406,-0.0,-7.764040077518075e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063360,298.6542663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542541503906,0.0,0.0,0.0001003172219498,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001056389301083,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4540100097656,0.0,0.0,7.802458276273683e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45391845703125,0.0,0.0,0.0001056389010045,298.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4542236328125,0.0,0.0,0.0005011052126064,285.5218200683594,294.1499938964844,293.1499938964844,291.85693359375,293.3088073730469,293.1499938964844,286.38653564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688804322853,0.0001376188010908,0.0009312616311945,-0.0353611558675766,0.0,0.0,0.0,-0.0116650117561221,60.0,10.189332008361816,-0.0,-7.78966153802685e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063420,298.653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.459716796875,0.0,0.0,0.0001006339152809,298.7041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591369628906,0.0,0.0,0.0001059724236256,298.91131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.827089575584978e-05,298.568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.0001059723945218,298.5433654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.0005026871804147,285.5283203125,294.1499938964844,293.1499938964844,291.8309631347656,293.3059387207031,293.1499938964844,286.3939819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722546139732,0.0001415200531482,0.0009307345608249,-0.0363891683518886,0.0,0.0,0.0,-0.0118592586368322,60.0,10.153321266174316,-0.0,-7.838919202640683e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063480,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4599304199219,0.0,0.0,0.0001006469028652,298.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4593811035156,0.0,0.0,0.00010598609515,298.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4596862792969,0.0,0.0,7.828099478501827e-05,298.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595947265625,0.0,0.0,0.0001059860733221,298.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4598999023437,0.0,0.0,0.000502752023749,285.5285949707031,294.1499938964844,293.1499938964844,291.82989501953125,293.3058166503906,293.1499938964844,286.394287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723929153755,0.0001416799932485,0.000930712907575,-0.0364313125610351,0.0,0.0,0.0,-0.0118672233074903,60.0,10.15188980102539,-0.0,-7.840942117809392e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
