time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18063540,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001009736224659,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0001063301460817,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,7.853510760469362e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0001063301169779,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0005043840501457,285.5354309082031,294.1499938964844,293.1499938964844,291.8042297363281,293.3028869628906,293.1499938964844,286.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758739663287,0.0001457047183066,0.0009301691898144,-0.0374917387962341,0.0,0.0,0.0,-0.0120676178485155,60.0,10.11624813079834,-0.0,-7.891927822356595e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063600,298.6517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656677246094,0.0,0.0,0.0001009736224659,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4651184082031,0.0,0.0,0.0001063301460817,298.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.46539306640625,0.0,0.0,7.853510760469362e-05,298.5673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.46533203125,0.0,0.0,0.0001063301169779,298.54217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46563720703125,0.0,0.0,0.0005043840501457,285.5354309082031,294.1499938964844,293.1499938964844,291.8042297363281,293.3028869628906,293.1499938964844,286.4020080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758739663287,0.0001457047183066,0.0009301691898144,-0.0374917387962341,0.0,0.0,0.0,-0.0120676178485155,60.0,10.11624813079834,-0.0,-7.891927822356595e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063660,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001012940629152,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.000106667583168,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.878433825680986e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.0001066675613401,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0005059847026132,285.5423278808594,294.1499938964844,293.1499938964844,291.78009033203125,293.29998779296875,293.1499938964844,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079288078472,0.0001496521581429,0.0009296358912251,-0.0385316833853721,0.0,0.0,0.0,-0.0122641650959849,60.0,10.082542419433594,-0.0,-7.942095692214934e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063720,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.471435546875,0.0,0.0,0.0001012940629152,298.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.000106667583168,298.9055480957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,7.878433825680986e-05,298.5663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710998535156,0.0,0.0,0.0001066675613401,298.541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4714050292969,0.0,0.0,0.0005059847026132,285.5423278808594,294.1499938964844,293.1499938964844,291.78009033203125,293.29998779296875,293.1499938964844,286.4096984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079288078472,0.0001496521581429,0.0009296358912251,-0.0385316833853721,0.0,0.0,0.0,-0.0122641650959849,60.0,10.082542419433594,-0.0,-7.942095692214934e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063780,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001016051755868,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001069951977115,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,7.902631477918476e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0001069951758836,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0005075387889519,285.5492553710937,294.1499938964844,293.1499938964844,291.7576599121094,293.2971496582031,293.1499938964844,286.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826027719303,0.0001534846524009,0.0009291181340813,-0.0395412258803844,0.0,0.0,0.0,-0.0124549884349107,60.0,10.050865173339844,-0.0,-7.990953321268537e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063840,298.6492004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4772644042969,0.0,0.0,0.0001016051755868,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767150878906,0.0,0.0,0.0001069951977115,298.9027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4770202636719,0.0,0.0,7.902631477918476e-05,298.5653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4769287109375,0.0,0.0,0.0001069951758836,298.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47723388671875,0.0,0.0,0.0005075387889519,285.5492553710937,294.1499938964844,293.1499938964844,291.7576599121094,293.2971496582031,293.1499938964844,286.4173889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826027719303,0.0001534846524009,0.0009291181340813,-0.0395412258803844,0.0,0.0,0.0,-0.0124549884349107,60.0,10.050865173339844,-0.0,-7.990953321268537e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063900,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4801940917969,0.0,0.0,0.0001017544418573,298.6996154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47967529296875,0.0,0.0,0.0001071523802238,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4799499511719,0.0,0.0,7.914240995887667e-05,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4798889160156,0.0,0.0,0.0001071523583959,298.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48016357421875,0.0,0.0,0.0005082844290882,285.552734375,294.1499938964844,293.1499938964844,291.7471618652344,293.2957458496094,293.1499938964844,286.42120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010841931216418,0.0001553234178572,0.0009288697037845,-0.0400255434215068,0.0,0.0,0.0,-0.0125465430319309,60.0,10.036107063293455,-0.0,-8.014448127369178e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18063960,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.483154296875,0.0,0.0,0.0001019011906464,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.48260498046875,0.0,0.0,0.0001073069215635,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,7.925654790597036e-05,298.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828186035156,0.0,0.0,0.0001073068997357,298.5386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4831237792969,0.0,0.0,0.0005090174381621,285.5562438964844,294.1499938964844,293.1499938964844,291.7371520996094,293.2943725585937,293.1499938964844,286.4250183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085755880922,0.0001571311731822,0.0009286247659474,-0.0405016727745533,0.0,0.0,0.0,-0.012636549770832,60.0,10.021805763244627,-0.0,-8.037580556674585e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064020,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001021864954964,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001076073604053,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.947845733724535e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0001076073385775,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0005104425945319,285.5632629394531,294.1499938964844,293.1499938964844,291.7187805175781,293.2915954589844,293.1499938964844,286.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887965327128,0.000160645780852,0.0009281507809646,-0.04142726957798,0.0,0.0,0.0,-0.0128115499392151,60.0,9.994317054748535,-0.0,-8.08264815077564e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064080,298.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001021864954964,298.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4885559082031,0.0,0.0,0.0001076073604053,298.8973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48883056640625,0.0,0.0,7.947845733724535e-05,298.5633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887390136719,0.0,0.0,0.0001076073385775,298.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4890441894531,0.0,0.0,0.0005104425945319,285.5632629394531,294.1499938964844,293.1499938964844,291.7187805175781,293.2915954589844,293.1499938964844,286.4326477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887965327128,0.000160645780852,0.0009281507809646,-0.04142726957798,0.0,0.0,0.0,-0.0128115499392151,60.0,9.994317054748535,-0.0,-8.08264815077564e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064140,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0001024506418616,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,0.000107885512989,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.968390127643943e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001078854911611,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0005117620457895,285.5703125,294.1499938964844,293.1499938964844,291.70269775390625,293.28887939453125,293.1499938964844,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916107567027,0.0001638996618567,0.0009277111385017,-0.0422841049730777,0.0,0.0,0.0,-0.0129735628142952,60.0,9.96946620941162,-0.0,-8.124484907057197e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064200,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4950256347656,0.0,0.0,0.0001024506418616,298.6964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945068359375,0.0,0.0,0.000107885512989,298.8946838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,7.968390127643943e-05,298.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947204589844,0.0,0.0,0.0001078854911611,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4949951171875,0.0,0.0,0.0005117620457895,285.5703125,294.1499938964844,293.1499938964844,291.70269775390625,293.28887939453125,293.1499938964844,286.44024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916107567027,0.0001638996618567,0.0009277111385017,-0.0422841049730777,0.0,0.0,0.0,-0.0129735628142952,60.0,9.96946620941162,-0.0,-8.124484907057197e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064260,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001026934041874,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001081411610357,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.98727196524851e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001081411392078,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0005129747441969,285.5774230957031,294.1499938964844,293.1499938964844,291.6891174316406,293.2862243652344,293.1499938964844,286.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941973887383,0.0001668902405072,0.0009273071191273,-0.0430715270340442,0.0,0.0,0.0,-0.0131224673241376,60.0,9.947282791137695,-0.0,-8.16303185047218e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064320,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5010681152344,0.0,0.0,0.0001026934041874,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.50054931640625,0.0,0.0,0.0001081411610357,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5008239746094,0.0,0.0,7.98727196524851e-05,298.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5007629394531,0.0,0.0,0.0001081411392078,298.5353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.50103759765625,0.0,0.0,0.0005129747441969,285.5774230957031,294.1499938964844,293.1499938964844,291.6891174316406,293.2862243652344,293.1499938964844,286.4478454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941973887383,0.0001668902405072,0.0009273071191273,-0.0430715270340442,0.0,0.0,0.0,-0.0131224673241376,60.0,9.947282791137695,-0.0,-8.16303185047218e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064380,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001029120248858,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0001083713723346,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,8.004275150597095e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001083713505067,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0005140667781233,285.5845642089844,294.1499938964844,293.1499938964844,291.67822265625,293.2835998535156,293.1499938964844,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965266264975,0.0001695832906989,0.0009269433212466,-0.0437805466353893,0.0,0.0,0.0,-0.0132565572857856,60.0,9.927910804748535,-0.0,-8.197821443900467e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064440,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5071105957031,0.0,0.0,0.0001029120248858,298.6938781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5066223144531,0.0,0.0,0.0001083713723346,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50689697265625,0.0,0.0,8.004275150597095e-05,298.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5068054199219,0.0,0.0,0.0001083713505067,298.53424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.507080078125,0.0,0.0,0.0005140667781233,285.5845642089844,294.1499938964844,293.1499938964844,291.67822265625,293.2835998535156,293.1499938964844,286.45538330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010965266264975,0.0001695832906989,0.0009269433212466,-0.0437805466353893,0.0,0.0,0.0,-0.0132565572857856,60.0,9.927910804748535,-0.0,-8.197821443900467e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064500,298.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101623535156,0.0,0.0,0.0001030078929034,298.6932678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5096740722656,0.0,0.0,0.0001084723262465,298.888427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.50994873046875,0.0,0.0,8.01173155196011e-05,298.55987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5098571777344,0.0,0.0,0.0001084723044186,298.5337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5101318359375,0.0,0.0,0.0005145456525497,285.588134765625,294.1499938964844,293.1499938964844,291.673828125,293.2823181152344,293.1499938964844,286.45916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010975477052852,0.0001707641931716,0.0009267835412174,-0.0440914295613765,0.0,0.0,0.0,-0.0133153544738888,60.0,9.919710159301758,-0.0,-8.213100244347515e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064560,298.6415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5132141113281,0.0,0.0,0.0001031001957016,298.6926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5127258300781,0.0,0.0,0.0001085695257643,298.8872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.51300048828125,0.0,0.0,8.018910739338025e-05,298.55938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.512939453125,0.0,0.0,0.0001085695039364,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.51318359375,0.0,0.0,0.0005150067736394,285.5917358398437,294.1499938964844,293.1499938964844,291.6701965332031,293.2810363769531,293.1499938964844,286.4629211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985299013555,0.0001719012507237,0.0009266287088394,-0.0443907603621482,0.0,0.0,0.0,-0.0133719639852643,60.0,9.911949157714844,-0.0,-8.227824821460673e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064620,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001032646105159,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001087426644517,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,8.031698234844953e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001087426426238,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0005158280255272,285.59893798828125,294.1499938964844,293.1499938964844,291.6652526855469,293.2785339355469,293.1499938964844,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002832325175,0.0001739265426294,0.0009263566462323,-0.0449238829314708,0.0,0.0,0.0,-0.0134728131815791,60.0,9.898404121398926,-0.0,-8.254084349346159e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064680,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51934814453125,0.0,0.0,0.0001032646105159,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.51885986328125,0.0,0.0,0.0001087426644517,298.8849182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5191345214844,0.0,0.0,8.031698234844953e-05,298.55841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5190734863281,0.0,0.0,0.0001087426426238,298.5322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193176269531,0.0,0.0,0.0005158280255272,285.59893798828125,294.1499938964844,293.1499938964844,291.6652526855469,293.2785339355469,293.1499938964844,286.4704284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002832325175,0.0001739265426294,0.0009263566462323,-0.0449238829314708,0.0,0.0,0.0,-0.0134728131815791,60.0,9.898404121398926,-0.0,-8.254084349346159e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064740,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0001033953012665,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.000108880281914,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,8.041862747631967e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001088802600861,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0005164808244444,285.6061706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2760314941406,293.1499938964844,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016762582585,0.0001755363773554,0.0009261398226954,-0.0453476160764694,0.0,0.0,0.0,-0.0135529711842536,60.0,9.887791633605955,-0.0,-8.27498709554675e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064800,298.6391296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255432128906,0.0,0.0,0.0001033953012665,298.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5250549316406,0.0,0.0,0.000108880281914,298.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252990722656,0.0,0.0,8.041862747631967e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252380371094,0.0,0.0,0.0001088802600861,298.53131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5255126953125,0.0,0.0,0.0005164808244444,285.6061706542969,294.1499938964844,293.1499938964844,291.6635437011719,293.2760314941406,293.1499938964844,286.4779357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016762582585,0.0001755363773554,0.0009261398226954,-0.0453476160764694,0.0,0.0,0.0,-0.0135529711842536,60.0,9.887791633605955,-0.0,-8.27498709554675e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064860,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.000103497877717,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001089883080567,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,8.04984156275168e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001089882862288,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0005169932846911,285.6134338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2735900878906,293.1499938964844,286.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027684668079,0.0001767999056028,0.0009259686339646,-0.0456801876425743,0.0,0.0,0.0,-0.0136158820241689,60.0,9.88009548187256,-0.0,-8.291412001426579e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064920,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,0.000103497877717,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5312805175781,0.0,0.0,0.0001089883080567,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5315246582031,0.0,0.0,8.04984156275168e-05,298.5565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5314636230469,0.0,0.0,0.0001089882862288,298.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5317077636719,0.0,0.0,0.0005169932846911,285.6134338378906,294.1499938964844,293.1499938964844,291.6635437011719,293.2735900878906,293.1499938964844,286.4853820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027684668079,0.0001767999056028,0.0009259686339646,-0.0456801876425743,0.0,0.0,0.0,-0.0136158820241689,60.0,9.88009548187256,-0.0,-8.291412001426579e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18064980,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0001035855748341,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001090806472348,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,8.056662045419216e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001090806254069,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0005174312973394,285.6207275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2712097167969,293.1499938964844,286.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037026997655,0.0001778800360625,0.000925822649151,-0.0459644682705402,0.0,0.0,0.0,-0.0136696621775627,60.0,9.872491836547852,-0.0,-8.305465826197178e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065040,298.63677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379943847656,0.0,0.0,0.0001035855748341,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375061035156,0.0,0.0,0.0001090806472348,298.8786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.53778076171875,0.0,0.0,8.056662045419216e-05,298.5556335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5377197265625,0.0,0.0,0.0001090806254069,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5379638671875,0.0,0.0,0.0005174312973394,285.6207275390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2712097167969,293.1499938964844,286.4928283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037026997655,0.0001778800360625,0.000925822649151,-0.0459644682705402,0.0,0.0,0.0,-0.0136696621775627,60.0,9.872491836547852,-0.0,-8.305465826197178e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065100,298.6361999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411376953125,0.0,0.0,0.0001036212852341,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5406494140625,0.0,0.0,0.0001091182566597,298.877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5409240722656,0.0,0.0,8.05943927844055e-05,298.55517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54083251953125,0.0,0.0,0.0001091182348318,298.5292663574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5411071777344,0.0,0.0,0.0005176097038201,285.6243896484375,294.1499938964844,293.1499938964844,291.6635437011719,293.2700500488281,293.1499938964844,286.4965209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040827957913,0.0001783198822522,0.0009257629280909,-0.0460802279412746,0.0,0.0,0.0,-0.0136915603652596,60.0,9.868391036987305,-0.0,-8.31119209010467e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065160,298.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5442810058594,0.0,0.0,0.0001036545218084,298.6866760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5437927246094,0.0,0.0,0.0001091532540158,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440673828125,0.0,0.0,8.06202442618087e-05,298.5547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0001091532321879,298.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54425048828125,0.0,0.0,0.0005177757120691,285.6280517578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2688903808594,293.1499938964844,286.500244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011044359998777,0.0001787292130757,0.0009257067576982,-0.0461879596114158,0.0,0.0,0.0,-0.0137119377031922,60.0,9.86415672302246,-0.0,-8.316523292251078e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065220,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001037113324855,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001092130769393,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,8.066443115239963e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001092130551114,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.000518059474416,285.6353759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2665710449219,293.1499938964844,286.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050424072891,0.0001794288982637,0.0009256135090254,-0.0463721007108688,0.0,0.0,0.0,-0.0137467822059988,60.0,9.855175018310549,-0.0,-8.325638845008143e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065280,298.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5505676269531,0.0,0.0,0.0001037113324855,298.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,0.0001092130769393,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.55035400390625,0.0,0.0,8.066443115239963e-05,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.55029296875,0.0,0.0,0.0001092130551114,298.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.550537109375,0.0,0.0,0.000518059474416,285.6353759765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2665710449219,293.1499938964844,286.50762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050424072891,0.0001794288982637,0.0009256135090254,-0.0463721007108688,0.0,0.0,0.0,-0.0137467822059988,60.0,9.855175018310549,-0.0,-8.325638845008143e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065340,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001037454348988,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001092489837901,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,8.069095201790333e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001092489692382,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0005182298482395,285.6427307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2643127441406,293.1499938964844,286.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054056230932,0.0001798488083295,0.0009255568147636,-0.0464826077222824,0.0,0.0,0.0,-0.0137676894664764,60.0,9.844796180725098,-0.0,-8.331112155701703e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065400,298.63336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5569152832031,0.0,0.0,0.0001037454348988,298.6843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55645751953125,0.0,0.0,0.0001092489837901,298.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.55670166015625,0.0,0.0,8.069095201790333e-05,298.55291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.556640625,0.0,0.0,0.0001092489692382,298.5275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.556884765625,0.0,0.0,0.0005182298482395,285.6427307128906,294.1499938964844,293.1499938964844,291.6635437011719,293.2643127441406,293.1499938964844,286.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011054056230932,0.0001798488083295,0.0009255568147636,-0.0464826077222824,0.0,0.0,0.0,-0.0137676894664764,60.0,9.844796180725098,-0.0,-8.331112155701703e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065460,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.000103760692582,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001092650491045,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,8.070281910477206e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001092650345526,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0005183060420677,285.65008544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2621154785156,293.1499938964844,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055680224671,0.0001800365716917,0.0009255313780158,-0.0465320199728012,0.0,0.0,0.0,-0.0137770380824804,60.0,9.833122253417969,-0.0,-8.3335599754264e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065520,298.6322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5632629394531,0.0,0.0,0.000103760692582,298.6831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5628356933594,0.0,0.0,0.0001092650491045,298.8715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630798339844,0.0,0.0,8.070281910477206e-05,298.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5630187988281,0.0,0.0,0.0001092650345526,298.5269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.563232421875,0.0,0.0,0.0005183060420677,285.65008544921875,294.1499938964844,293.1499938964844,291.6635437011719,293.2621154785156,293.1499938964844,286.5223693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055680224671,0.0001800365716917,0.0009255313780158,-0.0465320199728012,0.0,0.0,0.0,-0.0137770380824804,60.0,9.833122253417969,-0.0,-8.3335599754264e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065580,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001037543770507,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001092584061552,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,8.069790783338249e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001092583843274,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0005182744935154,285.657470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.25994873046875,293.1499938964844,286.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055006179958,0.0001799586025299,0.0009255420300178,-0.0465115010738372,0.0,0.0,0.0,-0.0137731563299894,60.0,9.819927215576172,-0.0,-8.33254389931426e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065640,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5696716308594,0.0,0.0,0.0001037543770507,298.6820678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5692138671875,0.0,0.0,0.0001092584061552,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5694580078125,0.0,0.0,8.069790783338249e-05,298.5511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.56939697265625,0.0,0.0,0.0001092583843274,298.5263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.56964111328125,0.0,0.0,0.0005182744935154,285.657470703125,294.1499938964844,293.1499938964844,291.6635437011719,293.25994873046875,293.1499938964844,286.5297241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055006179958,0.0001799586025299,0.0009255420300178,-0.0465115010738372,0.0,0.0,0.0,-0.0137731563299894,60.0,9.819927215576172,-0.0,-8.33254389931426e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065700,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728759765625,0.0,0.0,0.0001037405381794,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5724182128906,0.0,0.0,0.0001092438324121,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,8.068714669207111e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726013183594,0.0,0.0,0.0001092438178602,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5728454589844,0.0,0.0,0.0005182054010219,285.66119384765625,294.1499938964844,293.1499938964844,291.6635437011719,293.2588806152344,293.1499938964844,286.53338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053525377064,0.0001797880249796,0.0009255644399672,-0.0464666150510311,0.0,0.0,0.0,-0.0137646608054637,60.0,9.812543869018556,-0.0,-8.33031990055133e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065760,298.6300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760803222656,0.0,0.0,0.0001037227993947,298.6809387207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5756530761719,0.0,0.0,0.0001092251550289,298.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57586669921875,0.0,0.0,8.0673344200477e-05,298.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5758056640625,0.0,0.0,0.0001092251332011,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5760498046875,0.0,0.0,0.000518116808962,285.6648864746094,294.1499938964844,293.1499938964844,291.6635437011719,293.2578125,293.1499938964844,286.5370483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051633628085,0.0001795693970052,0.000925594009459,-0.0464090779423713,0.0,0.0,0.0,-0.0137537755072116,60.0,9.804863929748535,-0.0,-8.327470624180935e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065820,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001036742396536,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001091740123229,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,8.063557470450178e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.000109173990495,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0005178741994313,285.6723022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2557373046875,293.1499938964844,286.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046482250094,0.0001789709203876,0.0009256773046217,-0.0462515689432621,0.0,0.0,0.0,-0.0137239880859851,60.0,9.788536071777344,-0.0,-8.319670996570495e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
