time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18065880,298.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0001036742396536,298.6798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5820617675781,0.0,0.0,0.0001091740123229,298.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823059082031,0.0,0.0,8.063557470450178e-05,298.54937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5822448730469,0.0,0.0,0.000109173990495,298.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5824890136719,0.0,0.0,0.0005178741994313,285.6723022460937,294.1499938964844,293.1499938964844,291.6635437011719,293.2557373046875,293.1499938964844,286.5443420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046482250094,0.0001789709203876,0.0009256773046217,-0.0462515689432621,0.0,0.0,0.0,-0.0137239880859851,60.0,9.788536071777344,-0.0,-8.319670996570495e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18065940,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001036020403262,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001090979858417,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,8.057941886363551e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001090979640139,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.000517513602972,285.6797180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2536926269531,293.1499938964844,286.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038781376555,0.000178081303602,0.0009257968049496,-0.046017438173294,0.0,0.0,0.0,-0.0136796897277235,60.0,9.770463943481444,-0.0,-8.308085597263928e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066000,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5889587402344,0.0,0.0,0.0001036020403262,298.6786804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5885314941406,0.0,0.0,0.0001090979858417,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5887451171875,0.0,0.0,8.057941886363551e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58868408203125,0.0,0.0,0.0001090979640139,298.5250549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.58892822265625,0.0,0.0,0.000517513602972,285.6797180175781,294.1499938964844,293.1499938964844,291.6635437011719,293.2536926269531,293.1499938964844,286.5516357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038781376555,0.000178081303602,0.0009257968049496,-0.046017438173294,0.0,0.0,0.0,-0.0136796897277235,60.0,9.770463943481444,-0.0,-8.308085597263928e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066060,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001035093591781,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001090003788704,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,8.050732867559418e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0001090003643184,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0005170506192371,285.6871337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2516784667969,293.1499938964844,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028895387426,0.0001769392692949,0.0009259502403438,-0.0457168631255626,0.0,0.0,0.0,-0.013622822239995,60.0,9.750664710998535,-0.0,-8.293224595945503e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066120,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5954284667969,0.0,0.0,0.0001035093591781,298.6775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5950012207031,0.0,0.0,0.0001090003788704,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59521484375,0.0,0.0,8.050732867559418e-05,298.547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5951538085937,0.0,0.0,0.0001090003643184,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59539794921875,0.0,0.0,0.0005170506192371,285.6871337890625,294.1499938964844,293.1499938964844,291.6635437011719,293.2516784667969,293.1499938964844,286.55889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028895387426,0.0001769392692949,0.0009259502403438,-0.0457168631255626,0.0,0.0,0.0,-0.013622822239995,60.0,9.750664710998535,-0.0,-8.293224595945503e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066180,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0001033947919495,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001088797434931,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,8.041822729865089e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0001088797216652,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.000516478321515,285.694580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2497253417969,293.1499938964844,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016686912626,0.0001755277044139,0.0009261410450562,-0.0453453361988067,0.0,0.0,0.0,-0.0135525399819016,60.0,9.72907543182373,-0.0,-8.2748748297945e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066240,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6018981933594,0.0,0.0,0.0001033947919495,298.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6015014648437,0.0,0.0,0.0001088797434931,298.8631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6017150878906,0.0,0.0,8.041822729865089e-05,298.5467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6016540527344,0.0,0.0,0.0001088797216652,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.60186767578125,0.0,0.0,0.000516478321515,285.694580078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2497253417969,293.1499938964844,286.566162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016686912626,0.0001755277044139,0.0009261410450562,-0.0453453361988067,0.0,0.0,0.0,-0.0135525399819016,60.0,9.72907543182373,-0.0,-8.2748748297945e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066300,298.6252746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0001033343141898,298.67596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.604736328125,0.0,0.0,0.0001088160497602,298.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6049499511719,0.0,0.0,8.03711882326752e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048889160156,0.0,0.0,0.0001088160352082,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6051330566406,0.0,0.0,0.0005161762237548,285.69830322265625,294.1499938964844,293.1499938964844,291.6635437011719,293.248779296875,293.1499938964844,286.5697631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101023866795,0.000174782515387,0.000926241336856,-0.0451491922140121,0.0,0.0,0.0,-0.0135154342278838,60.0,9.717839241027832,-0.0,-8.265195816647974e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066360,298.624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083984375,0.0,0.0,0.0001032723448588,298.6754455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6080017089844,0.0,0.0,0.0001087507916963,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.60821533203125,0.0,0.0,8.032298501348123e-05,298.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.608154296875,0.0,0.0,0.0001087507771444,298.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6083679199219,0.0,0.0,0.0005158666754141,285.7020263671875,294.1499938964844,293.1499938964844,291.6635437011719,293.2478332519531,293.1499938964844,286.5733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003632098436,0.000174018976395,0.0009263441897928,-0.0449482128024101,0.0,0.0,0.0,-0.0134774148464202,60.0,9.70644760131836,-0.0,-8.255283745484122e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066420,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0001031440333463,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001086156771634,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,8.022318797884509e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.0001086156626115,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0005152257508598,285.7094421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2459411621094,293.1499938964844,286.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989964939653,0.0001724380708765,0.0009265584521926,-0.0445320717990398,0.0,0.0,0.0,-0.0133987041190266,60.0,9.683304786682127,-0.0,-8.234781034843763e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066480,298.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148986816406,0.0,0.0,0.0001031440333463,298.6744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.614501953125,0.0,0.0,0.0001086156771634,298.8609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6147155761719,0.0,0.0,8.022318797884509e-05,298.5450134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6146545410156,0.0,0.0,0.0001086156626115,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6148681640625,0.0,0.0,0.0005152257508598,285.7094421386719,294.1499938964844,293.1499938964844,291.6635437011719,293.2459411621094,293.1499938964844,286.5805969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010989964939653,0.0001724380708765,0.0009265584521926,-0.0445320717990398,0.0,0.0,0.0,-0.0133987041190266,60.0,9.683304786682127,-0.0,-8.234781034843763e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066540,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001029996637953,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001084636460291,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,8.01108981249854e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0001084636314772,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0005145045579411,285.7168884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2441101074219,293.1499938964844,286.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097458298318,0.0001706593466224,0.0009267989080399,-0.0440638288855552,0.0,0.0,0.0,-0.0133101399987936,60.0,9.658960342407228,-0.0,-8.211743107722216e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066600,298.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6214294433594,0.0,0.0,0.0001029996637953,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210327148437,0.0,0.0,0.0001084636460291,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6212463378906,0.0,0.0,8.01108981249854e-05,298.54412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6211853027344,0.0,0.0,0.0001084636314772,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.62139892578125,0.0,0.0,0.0005145045579411,285.7168884277344,294.1499938964844,293.1499938964844,291.6635437011719,293.2441101074219,293.1499938964844,286.5877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097458298318,0.0001706593466224,0.0009267989080399,-0.0440638288855552,0.0,0.0,0.0,-0.0133101399987936,60.0,9.658960342407228,-0.0,-8.211743107722216e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066660,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001028407714329,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0001082963281078,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,7.99873232608661e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001082963135559,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0005137108964845,285.7243347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2423095703125,293.1499938964844,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957651538774,0.0001687017502263,0.0009270633454434,-0.0435484610497951,0.0,0.0,0.0,-0.0132126696407794,60.0,9.63355827331543,-0.0,-8.18642504896161e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066720,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279602050781,0.0,0.0,0.0001028407714329,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6275634765625,0.0,0.0,0.0001082963281078,298.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277770996094,0.0,0.0,7.99873232608661e-05,298.54327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6277160644531,0.0,0.0,0.0001082963135559,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6279296875,0.0,0.0,0.0005137108964845,285.7243347167969,294.1499938964844,293.1499938964844,291.6635437011719,293.2423095703125,293.1499938964844,286.594970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010957651538774,0.0001687017502263,0.0009270633454434,-0.0435484610497951,0.0,0.0,0.0,-0.0132126696407794,60.0,9.63355827331543,-0.0,-8.18642504896161e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066780,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001026652389555,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0001081114824046,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,7.985079719219357e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001081114678527,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0005128340562805,285.7317810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.24053955078125,293.1499938964844,286.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938949417322,0.0001665390882408,0.0009273558971472,-0.042979072779417,0.0,0.0,0.0,-0.0131049901247024,60.0,9.607086181640623,-0.0,-8.158500719446239e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066840,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6344909667969,0.0,0.0,0.0001026652389555,298.6713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6341247558594,0.0,0.0,0.0001081114824046,298.85797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343078613281,0.0,0.0,7.985079719219357e-05,298.5424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.63427734375,0.0,0.0,0.0001081114678527,298.5237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63446044921875,0.0,0.0,0.0005128340562805,285.7317810058594,294.1499938964844,293.1499938964844,291.6635437011719,293.24053955078125,293.1499938964844,286.6021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938949417322,0.0001665390882408,0.0009273558971472,-0.042979072779417,0.0,0.0,0.0,-0.0131049901247024,60.0,9.607086181640623,-0.0,-8.158500719446239e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066900,298.6203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.63775634765625,0.0,0.0,0.0001025710225803,298.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63739013671875,0.0,0.0,0.0001080122674466,298.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375732421875,0.0,0.0,7.977751374710351e-05,298.5419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6375427246094,0.0,0.0,0.0001080122528946,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6377258300781,0.0,0.0,0.000512363447342,285.7354736328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2396545410156,293.1499938964844,286.6057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010928910924121,0.000165378281963,0.0009275127667933,-0.0426734387874603,0.0,0.0,0.0,-0.0130471931770443,60.0,9.593306541442873,-0.0,-8.14353171563198e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18066960,298.61993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0001024734883685,298.6703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6406555175781,0.0,0.0,0.0001079095600289,298.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.640869140625,0.0,0.0,7.970165461301804e-05,298.5415344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.64080810546875,0.0,0.0,0.000107909545477,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410217285156,0.0,0.0,0.0005118762492202,285.7391967773437,294.1499938964844,293.1499938964844,291.6635437011719,293.23876953125,293.1499938964844,286.6093139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010918517364189,0.0001641766284592,0.0009276751661673,-0.0423570349812507,0.0,0.0,0.0,-0.0129873612895607,60.0,9.579200744628906,-0.0,-8.128051121047974e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067020,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001022709111566,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001076962362276,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,7.95440937508829e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001076962216757,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0005108643090352,285.74664306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.237060546875,293.1499938964844,286.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896931635215,0.0001616808149265,0.0009280123631469,-0.041699830442667,0.0,0.0,0.0,-0.0128630921244621,60.0,9.550236701965332,-0.0,-8.09594453698992e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067080,298.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475830078125,0.0,0.0,0.0001022709111566,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.647216796875,0.0,0.0,0.0001076962362276,298.8562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473999023437,0.0,0.0,7.95440937508829e-05,298.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001076962216757,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6475524902344,0.0,0.0,0.0005108643090352,285.74664306640625,294.1499938964844,293.1499938964844,291.6635437011719,293.237060546875,293.1499938964844,286.6164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010896931635215,0.0001616808149265,0.0009280123631469,-0.041699830442667,0.0,0.0,0.0,-0.0128630921244621,60.0,9.550236701965332,-0.0,-8.09594453698992e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067140,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001020632334984,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001074775427696,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,7.938256749184802e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001074775282177,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0005098269321024,285.7540588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.23541259765625,293.1499938964844,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874803410843,0.0001591222389834,0.0009283580584451,-0.0410260409116745,0.0,0.0,0.0,-0.012735697440803,60.0,9.520522117614746,-0.0,-8.063096146315729e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067200,298.6181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541442871094,0.0,0.0,0.0001020632334984,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6537780761719,0.0,0.0,0.0001074775427696,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539611816406,0.0,0.0,7.938256749184802e-05,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6539306640625,0.0,0.0,0.0001074775282177,298.52374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65411376953125,0.0,0.0,0.0005098269321024,285.7540588378906,294.1499938964844,293.1499938964844,291.6635437011719,293.23541259765625,293.1499938964844,286.62359619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874803410843,0.0001591222389834,0.0009283580584451,-0.0410260409116745,0.0,0.0,0.0,-0.012735697440803,60.0,9.520522117614746,-0.0,-8.063096146315729e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067260,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001018570692394,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001072604354703,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.922221266198903e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001072604209184,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0005087970639578,285.761474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2337646484375,293.1499938964844,286.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852834675461,0.0001565822021802,0.0009287012508139,-0.0403570830821991,0.0,0.0,0.0,-0.0126092266291379,60.0,9.490575790405272,-0.0,-8.030551867932445e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067320,298.61724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.66070556640625,0.0,0.0,0.0001018570692394,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001072604354703,298.8546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6605224609375,0.0,0.0,7.922221266198903e-05,298.5389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6604919433594,0.0,0.0,0.0001072604209184,298.5238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0005087970639578,285.761474609375,294.1499938964844,293.1499938964844,291.6635437011719,293.2337646484375,293.1499938964844,286.6307067871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010852834675461,0.0001565822021802,0.0009287012508139,-0.0403570830821991,0.0,0.0,0.0,-0.0126092266291379,60.0,9.490575790405272,-0.0,-8.030551867932445e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067380,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001016584283206,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001070512589649,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,7.906771497800946e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.000107051244413,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0005078048561699,285.7688903808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2321472167969,293.1499938964844,286.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831668041646,0.0001541349192848,0.0009290318703278,-0.0397125035524368,0.0,0.0,0.0,-0.0124873742461204,60.0,9.460864067077637,-0.0,-7.9992581447641e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067440,298.6163635253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6672668457031,0.0,0.0,0.0001016584283206,298.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6669006347656,0.0,0.0,0.0001070512589649,298.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6670837402344,0.0,0.0,7.906771497800946e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.66705322265625,0.0,0.0,0.000107051244413,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.667236328125,0.0,0.0,0.0005078048561699,285.7688903808594,294.1499938964844,293.1499938964844,291.6635437011719,293.2321472167969,293.1499938964844,286.6378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831668041646,0.0001541349192848,0.0009290318703278,-0.0397125035524368,0.0,0.0,0.0,-0.0124873742461204,60.0,9.460864067077637,-0.0,-7.9992581447641e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067500,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.0001015639718389,298.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6701965332031,0.0,0.0,0.0001069517966243,298.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703796386719,0.0,0.0,7.899424963397905e-05,298.5376892089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6703186035156,0.0,0.0,0.0001069517820724,298.52398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6705322265625,0.0,0.0,0.0005073330248706,285.7725830078125,294.1499938964844,293.1499938964844,291.6635437011719,293.2313842773437,293.1499938964844,286.641357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010821602772921,0.0001529712317278,0.0009291890310123,-0.0394059866666793,0.0,0.0,0.0,-0.0124294329434633,60.0,9.446283340454102,-0.0,-7.984399275073883e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067560,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.673828125,0.0,0.0,0.0001014730078168,298.6656799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6734619140625,0.0,0.0,0.0001068560013663,298.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736755371094,0.0,0.0,7.892349822213873e-05,298.5372619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0001068559868144,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6737976074219,0.0,0.0,0.0005068786558695,285.7763061523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2305908203125,293.1499938964844,286.6448974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811908869072,0.0001518505305284,0.0009293404291383,-0.0391107834875583,0.0,0.0,0.0,-0.0123736318200826,60.0,9.431937217712402,-0.0,-7.970102444687654e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067620,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.000101304227428,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001066782642737,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,7.879221811890602e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001066782497218,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0005060355179011,285.78369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22906494140625,293.1499938964844,286.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793923866003,0.0001497710909461,0.0009296212811022,-0.0385630130767822,0.0,0.0,0.0,-0.0122700938954949,60.0,9.404085159301758,-0.0,-7.943609148242103e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067680,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.000101304227428,298.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6800537109375,0.0,0.0,0.0001066782642737,298.852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,7.879221811890602e-05,298.5364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6802062988281,0.0,0.0,0.0001066782497218,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6803894042969,0.0,0.0,0.0005060355179011,285.78369140625,294.1499938964844,293.1499938964844,291.6635437011719,293.22906494140625,293.1499938964844,286.6519470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793923866003,0.0001497710909461,0.0009296212811022,-0.0385630130767822,0.0,0.0,0.0,-0.0122700938954949,60.0,9.404085159301758,-0.0,-7.943609148242103e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067740,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001011554486467,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001065215983544,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,7.867650128901005e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.0001065215838025,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0005052923806942,285.7911071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,293.1499938964844,286.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778069263324,0.000147938117152,0.0009298687800765,-0.0380801334977149,0.0,0.0,0.0,-0.0121788280084729,60.0,9.377679824829102,-0.0,-7.9202919778254e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067800,298.6138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869812011719,0.0,0.0,0.0001011554486467,298.6639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6866455078125,0.0,0.0,0.0001065215983544,298.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.68682861328125,0.0,0.0,7.867650128901005e-05,298.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.686767578125,0.0,0.0,0.0001065215838025,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0005052923806942,285.7911071777344,294.1499938964844,293.1499938964844,291.6635437011719,293.2275695800781,293.1499938964844,286.65899658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010778069263324,0.000147938117152,0.0009298687800765,-0.0380801334977149,0.0,0.0,0.0,-0.0121788280084729,60.0,9.377679824829102,-0.0,-7.9202919778254e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067860,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0001010296327876,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001063891031662,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,7.85786469350569e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0001063890958903,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0005046639125794,285.7984924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,293.1499938964844,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764661710709,0.0001463880180381,0.0009300780948251,-0.037671759724617,0.0,0.0,0.0,-0.0121016465127468,60.0,9.35297966003418,-0.0,-7.90060070698928e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067920,298.6130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6935729980469,0.0,0.0,0.0001010296327876,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6932373046875,0.0,0.0,0.0001063891031662,298.8506164550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.69342041015625,0.0,0.0,7.85786469350569e-05,298.5346984863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.693359375,0.0,0.0,0.0001063890958903,298.5244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,0.0005046639125794,285.7984924316406,294.1499938964844,293.1499938964844,291.6635437011719,293.22607421875,293.1499938964844,286.666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764661710709,0.0001463880180381,0.0009300780948251,-0.037671759724617,0.0,0.0,0.0,-0.0121016465127468,60.0,9.35297966003418,-0.0,-7.90060070698928e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18067980,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001009299594443,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0001062841474777,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,7.850112160667777e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001062841329257,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0005041660042479,285.8058776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2246398925781,293.1499938964844,286.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754039976745,0.0001451599964639,0.0009302439866587,-0.0373482219874858,0.0,0.0,0.0,-0.012040501460433,60.0,9.330208778381348,-0.0,-7.885017794251328e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068040,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,0.0001009299594443,298.66217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6998291015625,0.0,0.0,0.0001062841474777,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70001220703125,0.0,0.0,7.850112160667777e-05,298.5338439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6999816894531,0.0,0.0,0.0001062841329257,298.52447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001342773437,0.0,0.0,0.0005041660042479,285.8058776855469,294.1499938964844,293.1499938964844,291.6635437011719,293.2246398925781,293.1499938964844,286.67303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754039976745,0.0001451599964639,0.0009302439866587,-0.0373482219874858,0.0,0.0,0.0,-0.012040501460433,60.0,9.330208778381348,-0.0,-7.885017794251328e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068100,298.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.00010089155694,298.6617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7031555175781,0.0,0.0,0.0001062437004293,298.8492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70330810546875,0.0,0.0,7.847125380067155e-05,298.53338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7032775878906,0.0,0.0,0.0001062436858774,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7034606933594,0.0,0.0,0.0005039741517975,285.8096008300781,294.1499938964844,293.1499938964844,291.6635437011719,293.22393798828125,293.1499938964844,286.6765441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749953798949,0.0001446867827326,0.0009303085389547,-0.0372235439717769,0.0,0.0,0.0,-0.0120169427245855,60.0,9.31978988647461,-0.0,-7.879016550305097e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068160,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.706787109375,0.0,0.0,0.0001008595208986,298.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7064514160156,0.0,0.0,0.0001062099690898,298.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066345214844,0.0,0.0,7.844634092180058e-05,298.532958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7065734863281,0.0,0.0,0.0001062099545379,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7067565917969,0.0,0.0,0.0005038141389377,285.81329345703125,294.1499938964844,293.1499938964844,291.6635437011719,293.2232360839844,293.1499938964844,286.6800231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746541665866,0.0001442921056877,0.000930362031795,-0.0371195562183856,0.0,0.0,0.0,-0.0119972927495837,60.0,9.309894561767578,-0.0,-7.87401361890261e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
