time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18068220,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001008134058793,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001061614020727,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.841047045076266e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001061613875208,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0005035837530158,285.8206787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741611476987,0.0001437238097423,0.0009304373525083,-0.0369698256254196,0.0,0.0,0.0,-0.0119689889252185,60.0,9.291438102722168,-0.0,-7.866812978818416e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068280,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7134094238281,0.0,0.0,0.0001008134058793,298.66046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71307373046875,0.0,0.0,0.0001061614020727,298.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,7.841047045076266e-05,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71319580078125,0.0,0.0,0.0001061613875208,298.5245056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.71337890625,0.0,0.0,0.0005035837530158,285.8206787109375,294.1499938964844,293.1499938964844,291.6635437011719,293.22186279296875,293.1499938964844,286.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741611476987,0.0001437238097423,0.0009304373525083,-0.0369698256254196,0.0,0.0,0.0,-0.0119689889252185,60.0,9.291438102722168,-0.0,-7.866812978818416e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068340,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001007992977974,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001061465518432,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,7.839949830668047e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0001061465372913,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0005035133217461,285.8280944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.22052001953125,293.1499938964844,286.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740110883489,0.0001435499143553,0.0009304611012339,-0.0369240082800388,0.0,0.0,0.0,-0.0119603322818875,60.0,9.275494575500488,-0.0,-7.86461029633756e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068400,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72003173828125,0.0,0.0,0.0001007992977974,298.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7197265625,0.0,0.0,0.0001061465518432,298.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198791503906,0.0,0.0,7.839949830668047e-05,298.5311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7198486328125,0.0,0.0,0.0001061465372913,298.5244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200012207031,0.0,0.0,0.0005035133217461,285.8280944824219,294.1499938964844,293.1499938964844,291.6635437011719,293.22052001953125,293.1499938964844,286.6939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010740110883489,0.0001435499143553,0.0009304611012339,-0.0369240082800388,0.0,0.0,0.0,-0.0119603322818875,60.0,9.275494575500488,-0.0,-7.86461029633756e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068460,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.000100811390439,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0001061592774931,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,7.8408898843918e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001061592629412,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0005035736830905,285.83551025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2191772460937,293.1499938964844,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741397272795,0.0001436987076885,0.0009304410195909,-0.0369632132351398,0.0,0.0,0.0,-0.0119677409529685,60.0,9.261829376220703,-0.0,-7.866494655672795e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068520,298.6089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266845703125,0.0,0.0,0.000100811390439,298.6587219238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72637939453125,0.0,0.0,0.0001061592774931,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265319824219,0.0,0.0,7.8408898843918e-05,298.5302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265014648437,0.0,0.0,0.0001061592629412,298.5243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7266540527344,0.0,0.0,0.0005035736830905,285.83551025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.2191772460937,293.1499938964844,286.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010741397272795,0.0001436987076885,0.0009304410195909,-0.0369632132351398,0.0,0.0,0.0,-0.0119677409529685,60.0,9.261829376220703,-0.0,-7.866494655672795e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068580,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001008449908113,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0001061946677509,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,7.843503408366814e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.000106194653199,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0005037415539845,285.8429260253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2178955078125,293.1499938964844,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744975879788,0.0001441125932615,0.0009303850238211,-0.0370722599327564,0.0,0.0,0.0,-0.0119883483275771,60.0,9.250113487243652,-0.0,-7.871739171605442e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068640,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0001008449908113,298.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7330322265625,0.0,0.0,0.0001061946677509,298.84405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,7.843503408366814e-05,298.529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.733154296875,0.0,0.0,0.000106194653199,298.524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333374023437,0.0,0.0,0.0005037415539845,285.8429260253906,294.1499938964844,293.1499938964844,291.6635437011719,293.2178955078125,293.1499938964844,286.7077941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744975879788,0.0001441125932615,0.0009303850238211,-0.0370722599327564,0.0,0.0,0.0,-0.0119883483275771,60.0,9.250113487243652,-0.0,-7.871739171605442e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068700,298.6076965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366943359375,0.0,0.0,0.0001008711697068,298.65740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.73638916015625,0.0,0.0,0.0001062222290784,298.8433532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7365417480469,0.0,0.0,7.845539221307263e-05,298.52880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73651123046875,0.0,0.0,0.0001062222145264,298.5240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366638183594,0.0,0.0,0.0005038723465986,285.8466186523437,294.1499938964844,293.1499938964844,291.6635437011719,293.2172546386719,293.1499938964844,286.71124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747775668278,0.0001444349909434,0.0009303425322286,-0.0371572040021419,0.0,0.0,0.0,-0.0120044061914086,60.0,9.245121955871582,-0.0,-7.875824792336061e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068760,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.74005126953125,0.0,0.0,0.0001008985636872,298.6569519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7397155761719,0.0,0.0,0.0001062510782503,298.8426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398986816406,0.0,0.0,7.847670349292457e-05,298.5283508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7398376464844,0.0,0.0,0.0001062510709743,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7400207519531,0.0,0.0,0.0005040091928094,285.850341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.21661376953125,293.1499938964844,286.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750697692856,0.0001447724498575,0.0009302973630838,-0.0372461155056953,0.0,0.0,0.0,-0.0120212100446224,60.0,9.240264892578123,-0.0,-7.880102970148074e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068820,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0001009659972623,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001063220915966,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,7.85291485954076e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001063220770447,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.0005043460405431,285.8577880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2153625488281,293.1499938964844,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757865384221,0.000145603029523,0.000930183508899,-0.0374649502336978,0.0,0.0,0.0,-0.0120625579729676,60.0,9.23166847229004,-0.0,-7.890638187291189e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068880,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467346191406,0.0,0.0,0.0001009659972623,298.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7464294433594,0.0,0.0,0.0001063220915966,298.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74658203125,0.0,0.0,7.85291485954076e-05,298.52740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7465515136719,0.0,0.0,0.0001063220770447,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7467041015625,0.0,0.0,0.0005043460405431,285.8577880859375,294.1499938964844,293.1499938964844,291.6635437011719,293.2153625488281,293.1499938964844,286.7215881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010757865384221,0.000145603029523,0.000930183508899,-0.0374649502336978,0.0,0.0,0.0,-0.0120625579729676,60.0,9.23166847229004,-0.0,-7.890638187291189e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18068940,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0001010574487736,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001064183961716,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,7.860027835704386e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001064183816197,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.000504802854266,285.865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767611674964,0.0001467295369366,0.000930031586904,-0.0377617366611957,0.0,0.0,0.0,-0.0121186487376689,60.0,9.22549533843994,-0.0,-7.904937149305624e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069000,298.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75347900390625,0.0,0.0,0.0001010574487736,298.6552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.753173828125,0.0,0.0,0.0001064183961716,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7533264160156,0.0,0.0,7.860027835704386e-05,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001064183816197,298.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7534484863281,0.0,0.0,0.000504802854266,285.865234375,294.1499938964844,293.1499938964844,291.6635437011719,293.21417236328125,293.1499938964844,286.7284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767611674964,0.0001467295369366,0.000930031586904,-0.0377617366611957,0.0,0.0,0.0,-0.0121186487376689,60.0,9.22549533843994,-0.0,-7.904937149305624e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069060,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001011495332932,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001065153628587,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,7.867189560784027e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0001065153483068,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0005052628112025,285.8726806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21295166015625,293.1499938964844,286.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777413845062,0.0001478638441767,0.0009298775112256,-0.0380605682730674,0.0,0.0,0.0,-0.012175123207271,60.0,9.219566345214844,-0.0,-7.91934837707231e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069120,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7602233886719,0.0,0.0,0.0001011495332932,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7599182128906,0.0,0.0,0.0001065153628587,298.8379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.76007080078125,0.0,0.0,7.867189560784027e-05,298.5255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7600402832031,0.0,0.0,0.0001065153483068,298.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0005052628112025,285.8726806640625,294.1499938964844,293.1499938964844,291.6635437011719,293.21295166015625,293.1499938964844,286.7352905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777413845062,0.0001478638441767,0.0009298775112256,-0.0380605682730674,0.0,0.0,0.0,-0.012175123207271,60.0,9.219566345214844,-0.0,-7.91934837707231e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069180,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001012569409795,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0001066284676198,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,7.875543815316632e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001066284530679,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0005057993112131,285.8801574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2117614746094,293.1499938964844,286.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078886212781,0.0001491868897574,0.0009296993375755,-0.0384091138839721,0.0,0.0,0.0,-0.0122410012409091,60.0,9.214653968811035,-0.0,-7.93617402905511e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069240,298.6038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0001012569409795,298.6534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7666931152344,0.0,0.0,0.0001066284676198,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.766845703125,0.0,0.0,7.875543815316632e-05,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001066284530679,298.5225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7669677734375,0.0,0.0,0.0005057993112131,285.8801574707031,294.1499938964844,293.1499938964844,291.6635437011719,293.2117614746094,293.1499938964844,286.7421264648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078886212781,0.0001491868897574,0.0009296993375755,-0.0384091138839721,0.0,0.0,0.0,-0.0122410012409091,60.0,9.214653968811035,-0.0,-7.93617402905511e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069300,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703857421875,0.0,0.0,0.0001013181026792,298.65301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77008056640625,0.0,0.0,0.0001066928743966,298.8354797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7702331542969,0.0,0.0,7.880300836404786e-05,298.5241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.77020263671875,0.0,0.0,0.0001066928671207,298.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7703552246094,0.0,0.0,0.0005061048432253,285.8839111328125,294.1499938964844,293.1499938964844,291.6635437011719,293.2112121582031,293.1499938964844,286.7455444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795383714139,0.000149940358824,0.0009295980562455,-0.0386076010763645,0.0,0.0,0.0,-0.0122785195708274,60.0,9.213010787963867,-0.0,-7.945764224359665e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069360,298.6030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7737731933594,0.0,0.0,0.0001013767832773,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7734680175781,0.0,0.0,0.0001067546618287,298.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77362060546875,0.0,0.0,7.884864317020401e-05,298.5236511230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0001067546545527,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.77374267578125,0.0,0.0,0.0005063979770056,285.8876342773437,294.1499938964844,293.1499938964844,291.6635437011719,293.21063232421875,293.1499938964844,286.7489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010801644530147,0.0001506631379015,0.0009295012569054,-0.0387980006635189,0.0,0.0,0.0,-0.0123145123943686,60.0,9.211124420166016,-0.0,-7.954969305501437e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069420,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001015043962979,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0001068890414899,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,7.89479017839767e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0001068890342139,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0005070354091003,285.8951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,293.1499938964844,286.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815227869898,0.0001522351085441,0.0009292876347899,-0.0392120853066444,0.0,0.0,0.0,-0.0123927760869264,60.0,9.208301544189451,-0.0,-7.975007321192606e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069480,298.6022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.78057861328125,0.0,0.0,0.0001015043962979,298.6517333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7802734375,0.0,0.0,0.0001068890414899,298.8328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7804260253906,0.0,0.0,7.89479017839767e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7803955078125,0.0,0.0,0.0001068890342139,298.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7805480957031,0.0,0.0,0.0005070354091003,285.8951416015625,294.1499938964844,293.1499938964844,291.6635437011719,293.20947265625,293.1499938964844,286.7557678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815227869898,0.0001522351085441,0.0009292876347899,-0.0392120853066444,0.0,0.0,0.0,-0.0123927760869264,60.0,9.208301544189451,-0.0,-7.975007321192606e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069540,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001016399837681,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001070318248821,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,7.905335951363668e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001070318176061,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0005077127134427,285.90264892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2083740234375,293.1499938964844,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082967268303,0.0001539053482702,0.0009290619636885,-0.0396520383656024,0.0,0.0,0.0,-0.0124759394675493,60.0,9.206270217895508,-0.0,-7.996325734893618e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069600,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0001016399837681,298.65087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.787109375,0.0,0.0,0.0001070318248821,298.8311462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872619628906,0.0,0.0,7.905335951363668e-05,298.5218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7872314453125,0.0,0.0,0.0001070318176061,298.52117919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7873840332031,0.0,0.0,0.0005077127134427,285.90264892578125,294.1499938964844,293.1499938964844,291.6635437011719,293.2083740234375,293.1499938964844,286.7625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001082967268303,0.0001539053482702,0.0009290619636885,-0.0396520383656024,0.0,0.0,0.0,-0.0124759394675493,60.0,9.206270217895508,-0.0,-7.996325734893618e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069660,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.000101782985439,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001071824153768,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,7.916457980172709e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0001071824081009,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0005084270378574,285.91015625,294.1499938964844,293.1499938964844,291.6635437011719,293.207275390625,293.1499938964844,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844909120351,0.0001556669885758,0.0009288238943554,-0.0401160381734371,0.0,0.0,0.0,-0.0125636523589491,60.0,9.205044746398926,-0.0,-8.01884212364712e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069720,298.6005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.79425048828125,0.0,0.0,0.000101782985439,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7939758300781,0.0,0.0,0.0001071824153768,298.829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940979003906,0.0,0.0,7.916457980172709e-05,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7940673828125,0.0,0.0,0.0001071824081009,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7942199707031,0.0,0.0,0.0005084270378574,285.91015625,294.1499938964844,293.1499938964844,291.6635437011719,293.207275390625,293.1499938964844,286.76934814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010844909120351,0.0001556669885758,0.0009288238943554,-0.0401160381734371,0.0,0.0,0.0,-0.0125636523589491,60.0,9.205044746398926,-0.0,-8.01884212364712e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069780,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,0.0001019306801026,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0001073379462468,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,7.927945262053981e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001073379389708,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0005091648199595,285.9176940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860643815249,0.000157486385433,0.0009285780251957,-0.0405952222645282,0.0,0.0,0.0,-0.012654242105782,60.0,9.20429229736328,-0.0,-8.04212945126892e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069840,298.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8011169433594,0.0,0.0,0.0001019306801026,298.64923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80084228515625,0.0,0.0,0.0001073379462468,298.8275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,7.927945262053981e-05,298.52008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8009338378906,0.0,0.0,0.0001073379389708,298.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.80108642578125,0.0,0.0,0.0005091648199595,285.9176940917969,294.1499938964844,293.1499938964844,291.6635437011719,293.2061767578125,293.1499938964844,286.776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010860643815249,0.000157486385433,0.0009285780251957,-0.0405952222645282,0.0,0.0,0.0,-0.012654242105782,60.0,9.20429229736328,-0.0,-8.04212945126892e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069900,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045654296875,0.0,0.0,0.0001020086492644,298.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8042907714844,0.0,0.0,0.0001074200481525,298.8266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8044128417969,0.0,0.0,7.934009772725403e-05,298.5196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.80438232421875,0.0,0.0,0.0001074200408766,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,0.0005095542874187,285.9214782714844,294.1499938964844,293.1499938964844,291.6635437011719,293.2056579589844,293.1499938964844,286.7795104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868953540921,0.0001584468409419,0.0009284485713578,-0.0408481732010841,0.0,0.0,0.0,-0.0127020655199885,60.0,9.20436668395996,-0.0,-8.054436051452285e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18069960,298.5989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0001020853014779,298.6484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077392578125,0.0,0.0,0.0001075007676263,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.807861328125,0.0,0.0,7.939970964798704e-05,298.51922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8078308105469,0.0,0.0,0.0001075007530744,298.5195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8079833984375,0.0,0.0,0.0005099371774122,285.9252624511719,294.1499938964844,293.1499938964844,291.6635437011719,293.20513916015625,293.1499938964844,286.78289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010877125896513,0.0001593910419614,0.0009283216204494,-0.0410968326032161,0.0,0.0,0.0,-0.0127490814775228,60.0,9.204306602478027,-0.0,-8.066543699669637e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070020,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0001022437063511,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0001076675762305,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,7.952292071422562e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001076675689546,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0005107284523546,285.93280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2041015625,293.1499938964844,286.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893994476646,0.0001613424246897,0.0009280570666305,-0.0416107214987278,0.0,0.0,0.0,-0.0128462379798293,60.0,9.204678535461426,-0.0,-8.091596015447068e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070080,298.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8149108886719,0.0,0.0,0.0001022437063511,298.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.81463623046875,0.0,0.0,0.0001076675762305,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8147888183594,0.0,0.0,7.952292071422562e-05,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.81475830078125,0.0,0.0,0.0001076675689546,298.5189819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8148803710937,0.0,0.0,0.0005107284523546,285.93280029296875,294.1499938964844,293.1499938964844,291.6635437011719,293.2041015625,293.1499938964844,286.7896423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893994476646,0.0001613424246897,0.0009280570666305,-0.0416107214987278,0.0,0.0,0.0,-0.0128462379798293,60.0,9.204678535461426,-0.0,-8.091596015447068e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070140,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001024045122903,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0001078369095921,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,7.964798714965582e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001078369023161,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0005115317180752,285.9403991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911127319559,0.0001633233187021,0.0009277894860133,-0.042132344096899,0.0,0.0,0.0,-0.0129448696970939,60.0,9.205411911010742,-0.0,-8.117066840895859e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070200,298.5974426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.82183837890625,0.0,0.0,0.0001024045122903,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8215637207031,0.0,0.0,0.0001078369095921,298.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,7.964798714965582e-05,298.517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216857910156,0.0,0.0,0.0001078369023161,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8218078613281,0.0,0.0,0.0005115317180752,285.9403991699219,294.1499938964844,293.1499938964844,291.6635437011719,293.2030944824219,293.1499938964844,286.79638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010911127319559,0.0001633233187021,0.0009277894860133,-0.042132344096899,0.0,0.0,0.0,-0.0129448696970939,60.0,9.205411911010742,-0.0,-8.117066840895859e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070260,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001025655583362,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001080065048881,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,7.97732500359416e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001080064903362,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.000512336147949,285.9479675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2020874023437,293.1499938964844,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092828460969,0.0001653072395129,0.0009275212651118,-0.0426547341048717,0.0,0.0,0.0,-0.0130436494946479,60.0,9.20621395111084,-0.0,-8.142616536588322e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070320,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.82879638671875,0.0,0.0,0.0001025655583362,298.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285217285156,0.0,0.0,0.0001080065048881,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.82867431640625,0.0,0.0,7.97732500359416e-05,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8286437988281,0.0,0.0,0.0001080064903362,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8287658691406,0.0,0.0,0.000512336147949,285.9479675292969,294.1499938964844,293.1499938964844,291.6635437011719,293.2020874023437,293.1499938964844,286.8031311035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001092828460969,0.0001653072395129,0.0009275212651118,-0.0426547341048717,0.0,0.0,0.0,-0.0130436494946479,60.0,9.20621395111084,-0.0,-8.142616536588322e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070380,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001027247781166,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.0001081741647794,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,7.9897086834535e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0001081741575035,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0005131314974278,285.95556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945254471153,0.0001672686194069,0.0009272568277083,-0.0431711487472057,0.0,0.0,0.0,-0.0131413117051124,60.0,9.206949234008787,-0.0,-8.167915410695059e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070440,298.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83575439453125,0.0,0.0,0.0001027247781166,298.6452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8354797363281,0.0,0.0,0.0001081741647794,298.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83563232421875,0.0,0.0,7.9897086834535e-05,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8356018066406,0.0,0.0,0.0001081741575035,298.5171813964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8357238769531,0.0,0.0,0.0005131314974278,285.95556640625,294.1499938964844,293.1499938964844,291.6635437011719,293.2010803222656,293.1499938964844,286.8098449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945254471153,0.0001672686194069,0.0009272568277083,-0.0431711487472057,0.0,0.0,0.0,-0.0131413117051124,60.0,9.206949234008787,-0.0,-8.167915410695059e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070500,298.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392639160156,0.0,0.0,0.0001027944963425,298.6449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8389892578125,0.0,0.0,0.0001082475864677,298.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8391418457031,0.0,0.0,7.99513072706759e-05,298.515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.839111328125,0.0,0.0,0.0001082475719158,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8392333984375,0.0,0.0,0.000513479753863,285.9593811035156,294.1499938964844,293.1499938964844,291.6635437011719,293.2006225585937,293.1499938964844,286.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010952675947919,0.0001681274734437,0.0009271400631405,-0.043397270143032,0.0,0.0,0.0,-0.0131840715184807,60.0,9.206829071044922,-0.0,-8.179005561714804e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
