time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18070560,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427429199219,0.0,0.0,0.0001028724946081,298.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.0001083297174773,298.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8426208496094,0.0,0.0,8.001197420526296e-05,298.5152282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.84259033203125,0.0,0.0,0.0001083297102013,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8427124023437,0.0,0.0,0.0005138693377375,285.9631652832031,294.1499938964844,293.1499938964844,291.6635437011719,293.2001342773437,293.1499938964844,286.8165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010960982181131,0.0001690882781986,0.0009270099690183,-0.0436502248048782,0.0,0.0,0.0,-0.0132319089025259,60.0,9.207148551940918,-0.0,-8.19142087493674e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070620,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0001030130588333,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.000108477739559,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,8.012130274437368e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.000108477732283,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0005145714967511,285.9707946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1991882324219,293.1499938964844,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097596832551,0.0001708198542473,0.0009267769637517,-0.0441060811281204,0.0,0.0,0.0,-0.0133181307464838,60.0,9.206984519958496,-0.0,-8.213820734681576e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070680,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0001030130588333,298.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8494873046875,0.0,0.0,0.000108477739559,298.8148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.849609375,0.0,0.0,8.012130274437368e-05,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8495788574219,0.0,0.0,0.000108477732283,298.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497314453125,0.0,0.0,0.0005145714967511,285.9707946777344,294.1499938964844,293.1499938964844,291.6635437011719,293.1991882324219,293.1499938964844,286.8232727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097596832551,0.0001708198542473,0.0009267769637517,-0.0441060811281204,0.0,0.0,0.0,-0.0133181307464838,60.0,9.206984519958496,-0.0,-8.213820734681576e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070740,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001031391220749,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001086104894056,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,8.02193462732248e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001086104748537,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0005152012454345,285.9783935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1982421875,293.1499938964844,286.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098939566873,0.000172372747329,0.0009265668923035,-0.0445148758590221,0.0,0.0,0.0,-0.0133954491466283,60.0,9.205945014953612,-0.0,-8.233934067902737e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070800,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001031391220749,298.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.85650634765625,0.0,0.0,0.0001086104894056,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.85662841796875,0.0,0.0,8.02193462732248e-05,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8565979003906,0.0,0.0,0.0001086104748537,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8567199707031,0.0,0.0,0.0005152012454345,285.9783935546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1982421875,293.1499938964844,286.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001098939566873,0.000172372747329,0.0009265668923035,-0.0445148758590221,0.0,0.0,0.0,-0.0133954491466283,60.0,9.205945014953612,-0.0,-8.233934067902737e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070860,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001032570580719,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001087346754502,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,8.031107427086681e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001087346681742,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.000515790306963,285.98602294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1972961425781,293.1499938964844,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110019731801,0.0001738255377858,0.0009263717802241,-0.0448972955346107,0.0,0.0,0.0,-0.0134677914902567,60.0,9.204375267028809,-0.0,-8.252774108541416e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070920,298.5931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.0001032570580719,298.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.863525390625,0.0,0.0,0.0001087346754502,298.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636474609375,0.0,0.0,8.031107427086681e-05,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8636169433594,0.0,0.0,0.0001087346681742,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86376953125,0.0,0.0,0.000515790306963,285.98602294921875,294.1499938964844,293.1499938964844,291.6635437011719,293.1972961425781,293.1499938964844,286.8367004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00110019731801,0.0001738255377858,0.0009263717802241,-0.0448972955346107,0.0,0.0,0.0,-0.0134677914902567,60.0,9.204375267028809,-0.0,-8.252774108541416e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18070980,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0001033088410622,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001087892087525,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,8.035134669626132e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001087891942006,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0005160489818081,285.99365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007478460669,0.0001744633773341,0.0009262844687327,-0.0450651869177818,0.0,0.0,0.0,-0.0134995440021157,60.0,9.19788646697998,-0.0,-8.261051931413024e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071040,298.59246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.870849609375,0.0,0.0,0.0001033088410622,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.87060546875,0.0,0.0,0.0001087892087525,298.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8707275390625,0.0,0.0,8.035134669626132e-05,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8706970214844,0.0,0.0,0.0001087891942006,298.51446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8708190917969,0.0,0.0,0.0005160489818081,285.99365234375,294.1499938964844,293.1499938964844,291.6635437011719,293.19647216796875,293.1499938964844,286.8433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007478460669,0.0001744633773341,0.0009262844687327,-0.0450651869177818,0.0,0.0,0.0,-0.0134995440021157,60.0,9.19788646697998,-0.0,-8.261051931413024e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071100,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0001033864755299,298.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8741455078125,0.0,0.0,0.0001088709686882,298.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.874267578125,0.0,0.0,8.041173714445904e-05,298.5119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.0001088709541363,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,0.0005164368194527,285.9974670410156,294.1499938964844,293.1499938964844,291.6635437011719,293.1960144042969,293.1499938964844,286.8467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015840573236,0.000175419889274,0.0009261642117053,-0.0453169494867324,0.0,0.0,0.0,-0.0135472146794199,60.0,9.197305679321287,-0.0,-8.273472928976845e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071160,298.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778991699219,0.0,0.0,0.0001034348388202,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8776550292969,0.0,0.0,0.0001089218931156,298.80810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8777770996094,0.0,0.0,8.044935384532437e-05,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.87774658203125,0.0,0.0,0.0001089218858396,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8778686523437,0.0,0.0,0.0005166783812455,286.0013122558594,294.1499938964844,293.1499938964844,291.6635437011719,293.1955871582031,293.1499938964844,286.8500671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020917445421,0.0001760155864758,0.0009260761435143,-0.0454737469553947,0.0,0.0,0.0,-0.0135768372565507,60.0,9.19619083404541,-0.0,-8.28121429208295e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071220,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0001034960732795,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001089863726519,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,8.04969749879092e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.000108986365376,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0005169842625036,286.0089416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1947021484375,293.1499938964844,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027430882677,0.0001767697976902,0.0009259732323698,-0.0456722639501094,0.0,0.0,0.0,-0.0136143853887915,60.0,9.191144943237305,-0.0,-8.291020492379175e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071280,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0001034960732795,298.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8847351074219,0.0,0.0,0.0001089863726519,298.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8848571777344,0.0,0.0,8.04969749879092e-05,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88482666015625,0.0,0.0,0.000108986365376,298.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.88494873046875,0.0,0.0,0.0005169842625036,286.0089416503906,294.1499938964844,293.1499938964844,291.6635437011719,293.1947021484375,293.1499938964844,286.85675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011027430882677,0.0001767697976902,0.0009259732323698,-0.0456722639501094,0.0,0.0,0.0,-0.0136143853887915,60.0,9.191144943237305,-0.0,-8.291020492379175e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071340,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,0.0001035403693094,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001090330188162,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,8.053142664721236e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001090330115403,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0005172055098228,286.0165710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.19384765625,293.1499938964844,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103215618059,0.0001773153926478,0.0009259002981707,-0.0458158589899539,0.0,0.0,0.0,-0.0136415548622608,60.0,9.18471336364746,-0.0,-8.298117393223947e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071400,298.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920288085937,0.0,0.0,0.0001035403693094,298.63970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89178466796875,0.0,0.0,0.0001090330188162,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.89190673828125,0.0,0.0,8.053142664721236e-05,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918762207031,0.0,0.0,0.0001090330115403,298.5129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8919982910156,0.0,0.0,0.0005172055098228,286.0165710449219,294.1499938964844,293.1499938964844,291.6635437011719,293.19384765625,293.1499938964844,286.8634338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103215618059,0.0001773153926478,0.0009259002981707,-0.0458158589899539,0.0,0.0,0.0,-0.0136415548622608,60.0,9.18471336364746,-0.0,-8.298117393223947e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071460,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,0.0001035478780977,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0001090409277821,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,8.053726924117655e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0001090409205062,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0005172430537641,286.0242004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1930236816406,293.1499938964844,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032944312319,0.0001774078264134,0.000925886677578,-0.0458401888608932,0.0,0.0,0.0,-0.0136461518704891,60.0,9.175230026245115,-0.0,-8.29932034207559e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071520,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.89910888671875,0.0,0.0,0.0001035478780977,298.6390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8988647460937,0.0,0.0,0.0001090409277821,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89898681640625,0.0,0.0,8.053726924117655e-05,298.5096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8989562988281,0.0,0.0,0.0001090409205062,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.8990783691406,0.0,0.0,0.0005172430537641,286.0242004394531,294.1499938964844,293.1499938964844,291.6635437011719,293.1930236816406,293.1499938964844,286.8700866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011032944312319,0.0001774078264134,0.000925886677578,-0.0458401888608932,0.0,0.0,0.0,-0.0136461518704891,60.0,9.175230026245115,-0.0,-8.29932034207559e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071580,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001035245659295,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0001090163787011,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,8.0519137554802e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001090163714252,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0005171265802346,286.0318298339844,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103049959056,0.0001771205570548,0.0009259293437935,-0.0457645766437053,0.0,0.0,0.0,-0.0136318672448396,60.0,9.16325569152832,-0.0,-8.295582887285492e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071640,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061889648437,0.0,0.0,0.0001035245659295,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.90594482421875,0.0,0.0,0.0001090163787011,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.90606689453125,0.0,0.0,8.0519137554802e-05,298.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9060363769531,0.0,0.0,0.0001090163714252,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9061584472656,0.0,0.0,0.0005171265802346,286.0318298339844,294.1499938964844,293.1499938964844,291.6635437011719,293.19219970703125,293.1499938964844,286.8767395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103049959056,0.0001771205570548,0.0009259293437935,-0.0457645766437053,0.0,0.0,0.0,-0.0136318672448396,60.0,9.16325569152832,-0.0,-8.295582887285492e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071700,298.5889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.90972900390625,0.0,0.0,0.0001035346722346,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90948486328125,0.0,0.0,0.0001090270161512,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096069335937,0.0,0.0,8.052699558902532e-05,298.5086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095764160156,0.0,0.0,0.0001090270088752,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9096984863281,0.0,0.0,0.0005171771044842,286.03564453125,294.1499938964844,293.1499938964844,291.6635437011719,293.1918029785156,293.1499938964844,286.8800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031607864424,0.0001772450050339,0.0009259157232008,-0.0457973293960094,0.0,0.0,0.0,-0.0136380800977349,60.0,9.158167839050291,-0.0,-8.297201503637552e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071760,298.5886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.91326904296875,0.0,0.0,0.0001035264867823,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9130249023437,0.0,0.0,0.0001090184014174,298.8006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.91314697265625,0.0,0.0,8.052062912611291e-05,298.50836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9131164550781,0.0,0.0,0.0001090183941414,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9132385253906,0.0,0.0,0.0005171361844986,286.0394592285156,294.1499938964844,293.1499938964844,291.6635437011719,293.19140625,293.1499938964844,286.8834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030681198462,0.0001771441166056,0.0009259239886887,-0.0457707792520523,0.0,0.0,0.0,-0.0136330295354127,60.0,9.152901649475098,-0.0,-8.295889131204603e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071820,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0001034736778819,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001089627839974,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,8.047955634538084e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001089627767214,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0005168723873794,286.04705810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19061279296875,293.1499938964844,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025047861039,0.0001764933695085,0.0009260114165954,-0.0455995053052902,0.0,0.0,0.0,-0.0136006260290741,60.0,9.139446258544922,-0.0,-8.287425856678966e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071880,298.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203491210937,0.0,0.0,0.0001034736778819,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9201354980469,0.0,0.0,0.0001089627839974,298.7993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9202575683594,0.0,0.0,8.047955634538084e-05,298.5077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.92022705078125,0.0,0.0,0.0001089627767214,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9203186035156,0.0,0.0,0.0005168723873794,286.04705810546875,294.1499938964844,293.1499938964844,291.6635437011719,293.19061279296875,293.1499938964844,286.8900756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011025047861039,0.0001764933695085,0.0009260114165954,-0.0455995053052902,0.0,0.0,0.0,-0.0136006260290741,60.0,9.139446258544922,-0.0,-8.287425856678966e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18071940,298.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9240417480469,0.0,0.0,0.0001034311208059,298.6368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9237976074219,0.0,0.0,0.0001089179786504,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9239196777344,0.0,0.0,8.044645801419392e-05,298.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92388916015625,0.0,0.0,0.0001089179713744,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.92401123046875,0.0,0.0,0.0005166598712094,286.051025390625,294.1499938964844,293.1499938964844,291.6635437011719,293.190185546875,293.1499938964844,286.8935241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020497186109,0.0001759690931066,0.0009260805672965,-0.0454615131020545,0.0,0.0,0.0,-0.0135745126754045,60.0,9.13117218017578,-0.0,-8.280610330757554e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072000,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0001033915395964,298.6365051269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9272155761719,0.0,0.0,0.0001088762874132,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9273376464844,0.0,0.0,8.04156661615707e-05,298.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.92730712890625,0.0,0.0,0.0001088762801373,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.92742919921875,0.0,0.0,0.0005164620815776,286.0546875,294.1499938964844,293.1499938964844,291.6635437011719,293.1898193359375,293.1499938964844,286.896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016292264685,0.0001754813565639,0.0009261477971449,-0.0453331358730793,0.0,0.0,0.0,-0.0135502349585294,60.0,9.123534202575684,-0.0,-8.274272289554575e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072060,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0001032707368722,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001087490818463,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,8.032171172089875e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0001087490745703,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0005158587009645,286.0622863769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003436520695,0.0001739930885378,0.0009263505344279,-0.0449413992464542,0.0,0.0,0.0,-0.0134761407971382,60.0,9.10499095916748,-0.0,-8.254947658770109e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072120,298.5868225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0001032707368722,298.6358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342956542969,0.0,0.0,0.0001087490818463,298.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344177246094,0.0,0.0,8.032171172089875e-05,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.93438720703125,0.0,0.0,0.0001087490745703,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9344787597656,0.0,0.0,0.0005158587009645,286.0622863769531,294.1499938964844,293.1499938964844,291.6635437011719,293.1890563964844,293.1499938964844,286.90338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003436520695,0.0001739930885378,0.0009263505344279,-0.0449413992464542,0.0,0.0,0.0,-0.0134761407971382,60.0,9.10499095916748,-0.0,-8.254947658770109e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072180,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.000103095851955,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0001085649200831,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,8.018568769330159e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001085649128071,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0005149850621819,286.0698547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.18829345703125,293.1499938964844,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984803084284,0.0001718384737614,0.0009266417473554,-0.044374231249094,0.0,0.0,0.0,-0.0133688617497682,60.0,9.082672119140623,-0.0,-8.227011250028229e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072240,298.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.94158935546875,0.0,0.0,0.000103095851955,298.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9413757324219,0.0,0.0,0.0001085649200831,298.7959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.94146728515625,0.0,0.0,8.018568769330159e-05,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9414367675781,0.0,0.0,0.0001085649128071,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9415588378906,0.0,0.0,0.0005149850621819,286.0698547363281,294.1499938964844,293.1499938964844,291.6635437011719,293.18829345703125,293.1499938964844,286.9100036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984803084284,0.0001718384737614,0.0009266417473554,-0.044374231249094,0.0,0.0,0.0,-0.0133688617497682,60.0,9.082672119140623,-0.0,-8.227011250028229e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072300,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0001029973645927,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449157714844,0.0,0.0,0.0001084612085833,298.7955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94500732421875,0.0,0.0,8.010909368749708e-05,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9449768066406,0.0,0.0,0.0001084612013073,298.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9450988769531,0.0,0.0,0.0005144931492395,286.0736389160156,294.1499938964844,293.1499938964844,291.6635437011719,293.1879272460937,293.1499938964844,286.913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010974294273182,0.0001706251641735,0.0009268043213523,-0.0440548248589038,0.0,0.0,0.0,-0.01330844219774,60.0,9.070727348327637,-0.0,-8.211300439597835e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072360,298.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0001028831247822,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.94842529296875,0.0,0.0,0.0001083409079001,298.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,8.002023241715506e-05,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9485168457031,0.0,0.0,0.0001083408933482,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9486389160156,0.0,0.0,0.0005139224813319,286.0774230957031,294.1499938964844,293.1499938964844,291.6635437011719,293.18756103515625,293.1499938964844,286.9166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962109081447,0.0001692176592769,0.0009269932634197,-0.043684285134077,0.0,0.0,0.0,-0.0132383545860648,60.0,9.057541847229004,-0.0,-8.193093492536718e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072420,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001026185855153,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001080623333109,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,7.981448288774118e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0001080623260349,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0005126010510139,286.0849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1868591308594,293.1499938964844,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933955200016,0.0001659586268942,0.0009274369222112,-0.042826235294342,0.0,0.0,0.0,-0.0130761014297604,60.0,9.02800178527832,-0.0,-8.151013730639536e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072480,298.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0001026185855153,298.63397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9554748535156,0.0,0.0,0.0001080623333109,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.95556640625,0.0,0.0,7.981448288774118e-05,298.50457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9555358886719,0.0,0.0,0.0001080623260349,298.51141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9556579589844,0.0,0.0,0.0005126010510139,286.0849609375,294.1499938964844,293.1499938964844,291.6635437011719,293.1868591308594,293.1499938964844,286.9232482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010933955200016,0.0001659586268942,0.0009274369222112,-0.042826235294342,0.0,0.0,0.0,-0.0130761014297604,60.0,9.02800178527832,-0.0,-8.151013730639536e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072540,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001023143195197,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001077419292414,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,7.957783236633986e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0001077419146895,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0005110811907798,286.0924072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901553323492,0.0001622101990506,0.0009279450750909,-0.0418392270803451,0.0,0.0,0.0,-0.0128894718363881,60.0,8.994654655456543,-0.0,-8.102748694227557e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072600,298.5845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9626770019531,0.0,0.0,0.0001023143195197,298.6333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.96246337890625,0.0,0.0,0.0001077419292414,298.7940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.96258544921875,0.0,0.0,7.957783236633986e-05,298.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9625549316406,0.0,0.0,0.0001077419146895,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.962646484375,0.0,0.0,0.0005110811907798,286.0924072265625,294.1499938964844,293.1499938964844,291.6635437011719,293.1861877441406,293.1499938964844,286.9298400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010901553323492,0.0001622101990506,0.0009279450750909,-0.0418392270803451,0.0,0.0,0.0,-0.0128894718363881,60.0,8.994654655456543,-0.0,-8.102748694227557e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072660,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001019965056912,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.000107407257019,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,7.933064625831321e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001074072497431,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.000509493635036,286.099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1855163574219,293.1499938964844,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086770906113,0.0001582949189469,0.0009284759871661,-0.0408081524074077,0.0,0.0,0.0,-0.0126945357769727,60.0,8.959721565246582,-0.0,-8.052487743270832e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072720,298.5840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.0001019965056912,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9694519042969,0.0,0.0,0.000107407257019,298.7938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.96954345703125,0.0,0.0,7.933064625831321e-05,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9695129394531,0.0,0.0,0.0001074072497431,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696350097656,0.0,0.0,0.000509493635036,286.099853515625,294.1499938964844,293.1499938964844,291.6635437011719,293.1855163574219,293.1499938964844,286.9364318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001086770906113,0.0001582949189469,0.0009284759871661,-0.0408081524074077,0.0,0.0,0.0,-0.0126945357769727,60.0,8.959721565246582,-0.0,-8.052487743270832e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072780,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001016548485495,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.000107047468191,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,7.906490645837039e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.000107047460915,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.000507786986418,286.1072692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.18487548828125,293.1499938964844,286.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831303661689,0.0001540857774671,0.0009290445595979,-0.0396995544433593,0.0,0.0,0.0,-0.0124849583953619,60.0,8.92310905456543,-0.0,-7.998630024985688e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072840,298.5835266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.0001016548485495,298.6322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764099121094,0.0,0.0,0.000107047468191,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765014648437,0.0,0.0,7.906490645837039e-05,298.5029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9764709472656,0.0,0.0,0.000107047460915,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9765930175781,0.0,0.0,0.000507786986418,286.1072692871094,294.1499938964844,293.1499938964844,291.6635437011719,293.18487548828125,293.1499938964844,286.9429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831303661689,0.0001540857774671,0.0009290445595979,-0.0396995544433593,0.0,0.0,0.0,-0.0124849583953619,60.0,8.92310905456543,-0.0,-7.998630024985688e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
