time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18072900,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.0001014874942484,298.63201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9798889160156,0.0,0.0,0.0001068712372216,298.79351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,7.893473957665265e-05,298.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9799499511719,0.0,0.0,0.0001068712299456,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9800720214844,0.0,0.0,0.000506951007992,286.1109619140625,294.1499938964844,293.1499938964844,291.6635437011719,293.1845397949219,293.1499938964844,286.9462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813467670232,0.0001520240330137,0.0009293226758018,-0.0391564816236496,0.0,0.0,0.0,-0.0123822996392846,60.0,8.9053373336792,-0.0,-7.972314364224077e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18072960,298.5830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,0.0001013038345263,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9833679199219,0.0,0.0,0.0001066778422682,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9834899902344,0.0,0.0,7.8791897976771e-05,298.5024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.98345947265625,0.0,0.0,0.0001066778349922,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9835510253906,0.0,0.0,0.0005060335970483,286.1146850585937,294.1499938964844,293.1499938964844,291.6635437011719,293.1842041015625,293.1499938964844,286.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793845867738,0.0001497614575782,0.0009296231437474,-0.0385604724287986,0.0,0.0,0.0,-0.0122696170583367,60.0,8.8865966796875,-0.0,-7.943486224348818e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073020,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0001009206025628,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001062742740032,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,7.849383109714836e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0001062742667272,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0005041192634962,286.1220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1835632324219,293.1499938964844,286.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753034148365,0.0001450402487535,0.0009302631369791,-0.0373166687786579,0.0,0.0,0.0,-0.0120345540344715,60.0,8.847102165222168,-0.0,-7.88349865388227e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073080,298.5825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9905090332031,0.0,0.0,0.0001009206025628,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903259277344,0.0,0.0,0.0001062742740032,298.7933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.99041748046875,0.0,0.0,7.849383109714836e-05,298.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,0.0001062742667272,298.51348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.990478515625,0.0,0.0,0.0005041192634962,286.1220703125,294.1499938964844,293.1499938964844,291.6635437011719,293.1835632324219,293.1499938964844,286.9561462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753034148365,0.0001450402487535,0.0009302631369791,-0.0373166687786579,0.0,0.0,0.0,-0.0120345540344715,60.0,8.847102165222168,-0.0,-7.88349865388227e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073140,298.582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.000100685392681,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9944763183594,0.0,0.0,0.0001060265858541,298.7933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945678710937,0.0,0.0,7.831088441889733e-05,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9945373535156,0.0,0.0,0.0001060265785781,298.5138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9946594238281,0.0,0.0,0.0005029443418607,286.1264953613281,294.1499938964844,293.1499938964844,291.6635437011719,293.1831970214844,293.1499938964844,286.9600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727952467277,0.0001421425695298,0.000930652662646,-0.0365531966090202,0.0,0.0,0.0,-0.0118902660906314,60.0,8.822784423828125,-0.0,-7.846793437238375e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073200,298.58209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0001005273152259,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9972229003906,0.0,0.0,0.0001058601264958,298.7934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,7.818793528713286e-05,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.997314453125,0.0,0.0,0.0001058601192198,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9974060058594,0.0,0.0,0.0005021547549404,286.1294250488281,294.1499938964844,293.1499938964844,291.6635437011719,293.1829528808594,293.1499938964844,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711128124967,0.0001401951885782,0.0009309176821261,-0.0360400639474391,0.0,0.0,0.0,-0.0117933135479688,60.0,8.806276321411133,-0.0,-7.822173841987023e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073260,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0001001265482045,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001054380918503,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,7.787622598698363e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001054380845744,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0005001528188586,286.1367492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1823425292969,293.1499938964844,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668423492461,0.0001352579420199,0.0009315843926742,-0.0347389876842498,0.0,0.0,0.0,-0.0115474816411733,60.0,8.76453971862793,-0.0,-7.759928166706231e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073320,298.5816345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0001001265482045,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0041198730469,0.0,0.0,0.0001054380918503,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,7.787622598698363e-05,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.00421142578125,0.0,0.0,0.0001054380845744,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0005001528188586,286.1367492675781,294.1499938964844,293.1499938964844,291.6635437011719,293.1823425292969,293.1499938964844,286.9692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010668423492461,0.0001352579420199,0.0009315843926742,-0.0347389876842498,0.0,0.0,0.0,-0.0115474816411733,60.0,8.76453971862793,-0.0,-7.759928166706231e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073380,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.972367115551606e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001050138525897,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,7.75628795963712e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001050138453138,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0004981403471902,286.14404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817321777344,293.1499938964844,286.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062549650669,0.0001302948221564,0.000932254770305,-0.0334309190511703,0.0,0.0,0.0,-0.0113003617152571,60.0,8.722183227539062,-0.0,-7.697606463352713e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073440,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111999511719,0.0,0.0,9.972367115551606e-05,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110168457031,0.0,0.0,0.0001050138525897,298.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,7.75628795963712e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0110778808594,0.0,0.0,0.0001050138453138,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111694335937,0.0,0.0,0.0004981403471902,286.14404296875,294.1499938964844,293.1499938964844,291.6635437011719,293.1817321777344,293.1499938964844,286.9757995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062549650669,0.0001302948221564,0.000932254770305,-0.0334309190511703,0.0,0.0,0.0,-0.0113003617152571,60.0,8.722183227539062,-0.0,-7.697606463352713e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073500,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0146179199219,0.0,0.0,9.952331311069428e-05,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144348144531,0.0,0.0,0.0001048028643708,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145263671875,0.0,0.0,7.740704313619062e-05,298.5002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0144958496094,0.0,0.0,0.0001048028570949,298.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0145874023437,0.0,0.0,0.0004971395246684,286.1476745605469,294.1499938964844,293.1499938964844,291.6635437011719,293.1814270019531,293.1499938964844,286.97906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060412148945,0.0001278265117434,0.0009325856808573,-0.0327803194522857,0.0,0.0,0.0,-0.0111774494871497,60.0,8.700906753540039,-0.0,-7.666705670317242e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073560,298.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180358886719,0.0,0.0,9.932411194313318e-05,298.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0178527832031,0.0,0.0,0.0001045930985128,298.79443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179443359375,0.0,0.0,7.72521088947542e-05,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0179138183594,0.0,0.0,0.0001045930912368,298.5162048339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0180053710937,0.0,0.0,0.0004961444647051,286.1513061523437,294.1499938964844,293.1499938964844,291.6635437011719,293.18115234375,293.1499938964844,286.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010582896647974,0.0001253725204151,0.0009329171734862,-0.0321334451436996,0.0,0.0,0.0,-0.0110552627593278,60.0,8.679652214050293,-0.0,-7.636045751269195e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073620,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,9.892892558127642e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001041769428411,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,7.694474334130064e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001041769355651,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0004941704100929,286.1585388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1805725097656,293.1499938964844,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540810180827,0.0001205041044158,0.0009335769573226,-0.0308500137180089,0.0,0.0,0.0,-0.0108128692954778,60.0,8.63727855682373,-0.0,-7.575400928772069e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073680,298.5803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,9.892892558127642e-05,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0246887207031,0.0,0.0,0.0001041769428411,298.7949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247802734375,0.0,0.0,7.694474334130064e-05,298.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0247497558594,0.0,0.0,0.0001041769355651,298.5169982910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,0.0004941704100929,286.1585388183594,294.1499938964844,293.1499938964844,291.6635437011719,293.1805725097656,293.1499938964844,286.9888000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010540810180827,0.0001205041044158,0.0009335769573226,-0.0308500137180089,0.0,0.0,0.0,-0.0108128692954778,60.0,8.63727855682373,-0.0,-7.575400928772069e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073740,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.854621748672798e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001037739348248,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.664708391530439e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001037739275489,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0004922587540932,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500039206817,0.0001157894876087,0.0009342144476249,-0.0296069867908954,0.0,0.0,0.0,-0.0105781266465783,60.0,8.595504760742188,-0.0,-7.516903366422414e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073800,298.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,9.854621748672798e-05,298.6282653808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0314636230469,0.0,0.0,0.0001037739348248,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0315856933594,0.0,0.0,7.664708391530439e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03155517578125,0.0,0.0,0.0001037739275489,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0316467285156,0.0,0.0,0.0004922587540932,286.1657409667969,294.1499938964844,293.1499938964844,291.6635437011719,293.1800231933594,293.1499938964844,286.99530029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500039206817,0.0001157894876087,0.0009342144476249,-0.0296069867908954,0.0,0.0,0.0,-0.0105781266465783,60.0,8.595504760742188,-0.0,-7.516903366422414e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073860,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.817427053349093e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001033822481986,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,7.635778456460685e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001033822409226,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0004904007655568,286.1728820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460395133122,0.0001112073732656,0.0009348322055302,-0.0283987633883953,0.0,0.0,0.0,-0.010349971242249,60.0,8.55438232421875,-0.0,-7.460266004954974e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073920,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,9.817427053349093e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001033822481986,298.7962646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,7.635778456460685e-05,298.4988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.038330078125,0.0,0.0,0.0001033822409226,298.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0384216308594,0.0,0.0,0.0004904007655568,286.1728820800781,294.1499938964844,293.1499938964844,291.6635437011719,293.1794738769531,293.1499938964844,287.00177001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460395133122,0.0001112073732656,0.0009348322055302,-0.0283987633883953,0.0,0.0,0.0,-0.010349971242249,60.0,8.55438232421875,-0.0,-7.460266004954974e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18073980,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.7817784990184e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0001030068597174,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,7.608051964780316e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001030068524414,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004886200767941,286.1800231933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,287.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042241230607,0.0001068158380803,0.0009354254580102,-0.027240676805377,0.0,0.0,0.0,-0.010131312534213,60.0,8.514193534851074,-0.0,-7.406185886793537e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074040,298.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,9.7817784990184e-05,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450134277344,0.0,0.0,0.0001030068597174,298.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.04510498046875,0.0,0.0,7.608051964780316e-05,298.49853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0450744628906,0.0,0.0,0.0001030068524414,298.51953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.045166015625,0.0,0.0,0.0004886200767941,286.1800231933594,294.1499938964844,293.1499938964844,291.6635437011719,293.1789245605469,293.1499938964844,287.0082397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042241230607,0.0001068158380803,0.0009354254580102,-0.027240676805377,0.0,0.0,0.0,-0.010131312534213,60.0,8.514193534851074,-0.0,-7.406185886793537e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074100,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0485534667969,0.0,0.0,9.764837159309536e-05,298.6271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0483703613281,0.0,0.0,0.0001028284532367,298.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484619140625,0.0,0.0,7.59487520554103e-05,298.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0484313964844,0.0,0.0,0.0001028284459607,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.04852294921875,0.0,0.0,0.0004877737956121,286.1835632324219,294.1499938964844,293.1499938964844,291.6635437011719,293.1786804199219,293.1499938964844,287.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010404344648122,0.0001047287878463,0.0009357056696899,-0.0266902688890695,0.0,0.0,0.0,-0.0100273871794343,60.0,8.494662284851074,-0.0,-7.380553768143727e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074160,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0519104003906,0.0,0.0,9.748938464326784e-05,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517272949219,0.0,0.0,0.000102661033452,298.7978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.05181884765625,0.0,0.0,7.582509715575725e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0517883300781,0.0,0.0,0.000102661026176,298.5204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0518798828125,0.0,0.0,0.0004869796393904,286.1871032714844,294.1499938964844,293.1499938964844,291.6635437011719,293.17840576171875,293.1499938964844,287.0146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387409711256,0.0001027702528517,0.00093597068917,-0.0261737275868654,0.0,0.0,0.0,-0.0099298721179366,60.0,8.47597885131836,-0.0,-7.356539555303243e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074220,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,9.717586362967268e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0001023308868752,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,7.55812507122755e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001023308795993,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0004854135622736,286.1941833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354006662964,9.890799992717804e-05,0.0009364926372654,-0.0251550450921058,0.0,0.0,0.0,-0.0097375670447945,60.0,8.438940048217773,-0.0,-7.309299121516234e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074280,298.5790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,9.717586362967268e-05,298.6265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0584411621094,0.0,0.0,0.0001023308868752,298.79864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585327148437,0.0,0.0,7.55812507122755e-05,298.4981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0585021972656,0.0,0.0,0.0001023308795993,298.52130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.05859375,0.0,0.0,0.0004854135622736,286.1941833496094,294.1499938964844,293.1499938964844,291.6635437011719,293.17791748046875,293.1499938964844,287.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010354006662964,9.890799992717804e-05,0.0009364926372654,-0.0251550450921058,0.0,0.0,0.0,-0.0097375670447945,60.0,8.438940048217773,-0.0,-7.309299121516234e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074340,298.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,9.696561755845325e-05,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.06298828125,0.0,0.0,0.000102109479485,298.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0630798339844,0.0,0.0,7.541772356489673e-05,298.4980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.06304931640625,0.0,0.0,0.0001021094722091,298.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631408691406,0.0,0.0,0.0004843633214477,286.198974609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17755126953125,293.1499938964844,287.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010331606026738,9.63179481914267e-05,0.0009368426981382,-0.024471865966916,0.0,0.0,0.0,-0.0096086068078875,60.0,8.414107322692871,-0.0,-7.277704128227924e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074400,298.5792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,9.688213322078808e-05,298.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.06512451171875,0.0,0.0,0.0001020215640892,298.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652160644531,0.0,0.0,7.535278564319015e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.065185546875,0.0,0.0,0.0001020215568132,298.52215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0652770996094,0.0,0.0,0.0004839462635572,286.2012023925781,294.1499938964844,293.1499938964844,291.6635437011719,293.1773986816406,293.1499938964844,287.0274353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010322710731998,9.528946975478902e-05,0.0009369815816171,-0.0242005754262208,0.0,0.0,0.0,-0.0095573980361223,60.0,8.403497695922852,-0.0,-7.265177259796475e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074460,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.660654905019328e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0001017313697957,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,7.513845048379153e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001017313625197,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0004825697105843,286.2082214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029334962368,9.18946388992481e-05,0.0009374403161928,-0.0233050510287284,0.0,0.0,0.0,-0.0093883657827973,60.0,8.369446754455566,-0.0,-7.223903963904378e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074520,298.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,9.660654905019328e-05,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07177734375,0.0,0.0,0.0001017313697957,298.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0718688964844,0.0,0.0,7.513845048379153e-05,298.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001017313625197,298.5230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0719299316406,0.0,0.0,0.0004825697105843,286.2082214355469,294.1499938964844,293.1499938964844,291.6635437011719,293.1769104003906,293.1499938964844,287.0337829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029334962368,9.18946388992481e-05,0.0009374403161928,-0.0233050510287284,0.0,0.0,0.0,-0.0093883657827973,60.0,8.369446754455566,-0.0,-7.223903963904378e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074580,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,9.635362221160904e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0001014650188153,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,7.494172314181924e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001014650115394,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0004813062550965,286.2152099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026640064083,8.877877553459257e-05,0.0009378612157888,-0.0224830694496631,0.0,0.0,0.0,-0.0092332242056727,60.0,8.336873054504395,-0.0,-7.18612653827222e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074640,298.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,9.635362221160904e-05,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07843017578125,0.0,0.0,0.0001014650188153,298.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785217285156,0.0,0.0,7.494172314181924e-05,298.4981384277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0784912109375,0.0,0.0,0.0001014650115394,298.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0785827636719,0.0,0.0,0.0004813062550965,286.2152099609375,294.1499938964844,293.1499938964844,291.6635437011719,293.17645263671875,293.1499938964844,287.0401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026640064083,8.877877553459257e-05,0.0009378612157888,-0.0224830694496631,0.0,0.0,0.0,-0.0092332242056727,60.0,8.336873054504395,-0.0,-7.18612653827222e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074700,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,9.622250217944384e-05,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0817565917969,0.0,0.0,0.0001013269429677,298.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08184814453125,0.0,0.0,7.483974331989884e-05,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001013269356917,298.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0819091796875,0.0,0.0,0.0004806513024959,286.2187194824219,294.1499938964844,293.1499938964844,291.6635437011719,293.1762084960937,293.1499938964844,287.0433044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252428473904,8.716354932403192e-05,0.0009380792616866,-0.0220569428056478,0.0,0.0,0.0,-0.0091527989134192,60.0,8.320247650146484,-0.0,-7.166581639239666e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074760,298.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,9.611369750928134e-05,298.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850830078125,0.0,0.0,0.0001012123684631,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0851745605469,0.0,0.0,7.475511665688828e-05,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08514404296875,0.0,0.0,0.0001012123611872,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0852355957031,0.0,0.0,0.000480107817566,286.2221984863281,294.1499938964844,293.1499938964844,291.6635437011719,293.17596435546875,293.1499938964844,287.0464782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240846313536,8.582323062000796e-05,0.0009382613352499,-0.0217033345252275,0.0,0.0,0.0,-0.0090860677883028,60.0,8.30471134185791,-0.0,-7.150383396492543e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074820,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,9.591347043169662e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0001010015184874,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,7.459938933607191e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001010015112115,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0004791076353285,286.2291564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219493415206,8.335662278113887e-05,0.0009385926532559,-0.0210525672882795,0.0,0.0,0.0,-0.00896324403584,60.0,8.275314331054688,-0.0,-7.120622314005234e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074880,298.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,9.591347043169662e-05,298.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917053222656,0.0,0.0,0.0001010015184874,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091796875,0.0,0.0,7.459938933607191e-05,298.4982604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0917663574219,0.0,0.0,0.0001010015112115,298.525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09185791015625,0.0,0.0,0.0004791076353285,286.2291564941406,294.1499938964844,293.1499938964844,291.6635437011719,293.1755065917969,293.1499938964844,287.0527648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219493415206,8.335662278113887e-05,0.0009385926532559,-0.0210525672882795,0.0,0.0,0.0,-0.00896324403584,60.0,8.275314331054688,-0.0,-7.120622314005234e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18074940,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,9.574174328008668e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0001008206818369,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,7.446582458214834e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.0001008206818369,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0004782498290296,286.2361145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201194090768,8.124115265673026e-05,0.0009388782200403,-0.0204944163560867,0.0,0.0,0.0,-0.008857911452651,60.0,8.248499870300293,-0.0,-7.095147225300026e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075000,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,9.574174328008668e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.09832763671875,0.0,0.0,0.0001008206818369,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,7.446582458214834e-05,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.098388671875,0.0,0.0,0.0001008206818369,298.5264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984802246094,0.0,0.0,0.0004782498290296,286.2361145019531,294.1499938964844,293.1499938964844,291.6635437011719,293.175048828125,293.1499938964844,287.0590515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010201194090768,8.124115265673026e-05,0.0009388782200403,-0.0204944163560867,0.0,0.0,0.0,-0.008857911452651,60.0,8.248499870300293,-0.0,-7.095147225300026e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075060,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.559528552927075e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001006664533633,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,7.435190491378307e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001006664460874,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0004775182169396,286.2430419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185589781031,7.94368825154379e-05,0.0009391221101395,-0.0200183596462011,0.0,0.0,0.0,-0.008768075145781,60.0,8.223923683166504,-0.0,-7.073455066120006e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075120,298.5860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1051025390625,0.0,0.0,9.559528552927075e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1049499511719,0.0,0.0,0.0001006664533633,298.8039855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,7.435190491378307e-05,298.4984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050109863281,0.0,0.0,0.0001006664460874,298.5272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1050720214844,0.0,0.0,0.0004775182169396,286.2430419921875,294.1499938964844,293.1499938964844,291.6635437011719,293.17462158203125,293.1499938964844,287.0653381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185589781031,7.94368825154379e-05,0.0009391221101395,-0.0200183596462011,0.0,0.0,0.0,-0.008768075145781,60.0,8.223923683166504,-0.0,-7.073455066120006e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075180,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.54748029471375e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001005395752144,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,7.425819785567e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001005395752144,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0004769163788296,286.2499389648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172754991799,7.795266719767824e-05,0.0009393228101544,-0.0196267385035753,0.0,0.0,0.0,-0.0086941756308078,60.0,8.201397895812988,-0.0,-7.055636075392614e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
