time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18075240,298.58856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,9.54748029471375e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1115417480469,0.0,0.0,0.0001005395752144,298.804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.11163330078125,0.0,0.0,7.425819785567e-05,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116027832031,0.0,0.0,0.0001005395752144,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1116943359375,0.0,0.0,0.0004769163788296,286.2499389648437,294.1499938964844,293.1499938964844,291.6635437011719,293.1741943359375,293.1499938964844,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172754991799,7.795266719767824e-05,0.0009393228101544,-0.0196267385035753,0.0,0.0,0.0,-0.0086941756308078,60.0,8.201397895812988,-0.0,-7.055636075392614e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075300,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,9.54097558860667e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148376464844,0.0,0.0,0.0001004710793495,298.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11492919921875,0.0,0.0,7.420760084642097e-05,298.4988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001004710720735,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.114990234375,0.0,0.0,0.0004765914345625,286.25341796875,294.1499938964844,293.1499938964844,291.6635437011719,293.1739807128906,293.1499938964844,287.0746765136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010165824787691,7.715134415775537e-05,0.0009394310764037,-0.0194153003394603,0.0,0.0,0.0,-0.0086542768403887,60.0,8.189863204956055,-0.0,-7.046025274348723e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075360,298.5912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,9.5372561190743e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181335449219,0.0,0.0,0.0001004319128696,298.8048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.11822509765625,0.0,0.0,7.417867163894698e-05,298.4989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1181945800781,0.0,0.0,0.0001004319055937,298.5287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1182861328125,0.0,0.0,0.0004764056357089,286.2568664550781,294.1499938964844,293.1499938964844,291.6635437011719,293.1737670898437,293.1499938964844,287.0777893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010161866666749,7.669314072700217e-05,0.0009394935332238,-0.0192943960428237,0.0,0.0,0.0,-0.0086314659565687,60.0,8.179952621459961,-0.0,-7.04053206845856e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075420,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,9.530704846838488e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001003629295155,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,7.412772538373247e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001003629222395,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0004760784213431,286.2637634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,293.1502990722656,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154872434213,7.58861206122674e-05,0.0009396011591888,-0.0190814528614282,0.0,0.0,0.0,-0.0085912756621837,60.0,8.161593437194824,-0.0,-7.030863002910337e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075480,298.5945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,9.530704846838488e-05,298.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.124755859375,0.0,0.0,0.0001003629295155,298.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,7.412772538373247e-05,298.4992980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12481689453125,0.0,0.0,0.0001003629222395,298.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1248779296875,0.0,0.0,0.0004760784213431,286.2637634277344,294.1499938964844,293.1499938964844,291.6635437011719,293.1733703613281,293.1502990722656,287.0840148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010154872434213,7.58861206122674e-05,0.0009396011591888,-0.0190814528614282,0.0,0.0,0.0,-0.0085912756621837,60.0,8.161593437194824,-0.0,-7.030863002910337e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075540,298.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1299133300781,0.0,0.0,9.52746340772137e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1297607421875,0.0,0.0,0.0001003287979983,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,7.410251419059932e-05,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,0.0001003287907224,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298828125,0.0,0.0,0.0004759165167342,286.2690124511719,294.1499938964844,293.1499938964844,291.6635437011719,293.17303466796875,293.1502380371094,287.0887145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010151420719921,7.548681605840102e-05,0.0009396552341058,-0.0189760867506265,0.0,0.0,0.0,-0.0085713947191834,60.0,8.148155212402344,-0.0,-7.026081760841407e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075600,298.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,9.526481153443456e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.13134765625,0.0,0.0,0.0001003184515866,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,7.409487443510443e-05,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,0.0001003184443106,298.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1314697265625,0.0,0.0,0.0004758674476761,286.2706604003906,294.1499938964844,293.1499938964844,291.6635437011719,293.1730041503906,293.1507263183594,287.0901794433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150369489565,7.536578777944669e-05,0.0009396711830049,-0.018944151699543,0.0,0.0,0.0,-0.0085653671994805,60.0,8.145232200622559,-0.0,-7.024632964203192e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075660,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.524176857667044e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.000100294178992,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,7.407694647554308e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.000100294171716,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0004757523129228,286.2775573730469,294.1499938964844,293.15240478515625,291.6650390625,293.17266845703125,293.15142822265625,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147936409339,7.508187263738364e-05,0.0009397117537446,-0.0188692323863506,0.0,0.0,0.0,-0.0085512408986687,60.0,8.131056785583496,-0.0,-7.021233727755316e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075720,298.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380920410156,0.0,0.0,9.524176857667044e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.137939453125,0.0,0.0,0.000100294178992,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,7.407694647554308e-05,298.5001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13800048828125,0.0,0.0,0.000100294171716,298.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1380615234375,0.0,0.0,0.0004757523129228,286.2775573730469,294.1499938964844,293.15240478515625,291.6650390625,293.17266845703125,293.15142822265625,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147936409339,7.508187263738364e-05,0.0009397117537446,-0.0188692323863506,0.0,0.0,0.0,-0.0085512408986687,60.0,8.131056785583496,-0.0,-7.021233727755316e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075780,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.51900437939912e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001002397184493,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,7.403671770589426e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001002397111733,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0004754939582198,286.284423828125,294.1499938964844,293.1594543457031,291.66943359375,293.1725769042969,293.1551513671875,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142407845705,7.444470975315198e-05,0.0009397960966452,-0.0187011044472455,0.0,0.0,0.0,-0.0085195079445838,60.0,8.122502326965332,-0.0,-7.013610314743346e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075840,298.6066589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,9.51900437939912e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14453125,0.0,0.0,0.0001002397184493,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,7.403671770589426e-05,298.5003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.14459228515625,0.0,0.0,0.0001002397111733,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1446533203125,0.0,0.0,0.0004754939582198,286.284423828125,294.1499938964844,293.1594543457031,291.66943359375,293.1725769042969,293.1551513671875,287.1025085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142407845705,7.444470975315198e-05,0.0009397960966452,-0.0187011044472455,0.0,0.0,0.0,-0.0085195079445838,60.0,8.122502326965332,-0.0,-7.013610314743346e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075900,298.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,9.516642603557556e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478271484375,0.0,0.0,0.0001002148419502,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,7.401834591291845e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478881835937,0.0,0.0,0.0001002148346742,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14794921875,0.0,0.0,0.0004753759712912,286.287841796875,294.1499938964844,293.1646423339844,291.6726989746094,293.17254638671875,293.1568908691406,287.1055908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139894438907,7.415370782837272e-05,0.0009398356778547,-0.0186243169009685,0.0,0.0,0.0,-0.0085050193592906,60.0,8.117912292480469,-0.0,-7.010129365880857e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18075960,298.6114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,9.513038821751252e-05,298.6239318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.151123046875,0.0,0.0,0.0001001768978312,298.80517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.15118408203125,0.0,0.0,7.399031892418861e-05,298.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1511535644531,0.0,0.0,0.0001001768905553,298.5324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1512451171875,0.0,0.0,0.0004751959640998,286.2912902832031,294.1499938964844,293.1708984375,291.6766052246094,293.1726379394531,293.15997314453125,287.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136045748367,7.3709808930289e-05,0.0009398947586305,-0.018507182598114,0.0,0.0,0.0,-0.0084829125553369,60.0,8.115328788757324,-0.0,-7.004821611644729e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076020,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,9.505279012955724e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001000951815512,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,7.392996485577896e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001000951742753,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004748083592858,286.29815673828125,294.1499938964844,293.1864929199219,291.68634033203125,293.17291259765625,293.1670227050781,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127802379429,7.275389361893758e-05,0.0009400263661518,-0.0182549338787794,0.0,0.0,0.0,-0.0084353294223546,60.0,8.111202239990234,-0.0,-6.993398216081914e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076080,298.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,9.505279012955724e-05,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1576843261719,0.0,0.0,0.0001000951815512,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.15777587890625,0.0,0.0,7.392996485577896e-05,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1577453613281,0.0,0.0,0.0001000951742753,298.5332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1578369140625,0.0,0.0,0.0004748083592858,286.29815673828125,294.1499938964844,293.1864929199219,291.68634033203125,293.17291259765625,293.1670227050781,287.11474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127802379429,7.275389361893758e-05,0.0009400263661518,-0.0182549338787794,0.0,0.0,0.0,-0.0084353294223546,60.0,8.111202239990234,-0.0,-6.993398216081914e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076140,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,9.494445839663967e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.998109453590588e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.38457019906491e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.998109453590588e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0004742672026623,286.30499267578125,294.1499938964844,293.2060241699219,291.69854736328125,293.1739501953125,293.178955078125,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116241173818,7.141929381759837e-05,0.0009402048890478,-0.0179027579724788,0.0,0.0,0.0,-0.0083688693121075,60.0,8.112841606140137,-0.0,-6.977465716317965e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076200,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,9.494445839663967e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.16424560546875,0.0,0.0,9.998109453590588e-05,298.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643371582031,0.0,0.0,7.38457019906491e-05,298.5,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,9.998109453590588e-05,298.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1643981933594,0.0,0.0,0.0004742672026623,286.30499267578125,294.1499938964844,293.2060241699219,291.69854736328125,293.1739501953125,293.178955078125,287.120849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116241173818,7.141929381759837e-05,0.0009402048890478,-0.0179027579724788,0.0,0.0,0.0,-0.0083688693121075,60.0,8.112841606140137,-0.0,-6.977465716317965e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076260,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.483475878369064e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.986558143282308e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,7.376038411166519e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,9.986557415686548e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0004737192357424,286.31182861328125,294.1499938964844,293.22918701171875,291.7130126953125,293.1751708984375,293.1921691894531,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104579851031,7.006796658970416e-05,0.0009403899894095,-0.0175461564213037,0.0,0.0,0.0,-0.0083015980198979,60.0,8.11533260345459,-0.0,-6.961350607070926e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076320,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,9.483475878369064e-05,298.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708374023437,0.0,0.0,9.986558143282308e-05,298.8062438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,7.376038411166519e-05,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708679199219,0.0,0.0,9.986557415686548e-05,298.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.17095947265625,0.0,0.0,0.0004737192357424,286.31182861328125,294.1499938964844,293.22918701171875,291.7130126953125,293.1751708984375,293.1921691894531,287.1269226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104579851031,7.006796658970416e-05,0.0009403899894095,-0.0175461564213037,0.0,0.0,0.0,-0.0083015980198979,60.0,8.11533260345459,-0.0,-6.961350607070926e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076380,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,9.470990335103124e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.97341048787348e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,7.366327190538868e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.973409760277718e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0004730955406557,286.3186340332031,294.1499938964844,293.2557983398437,291.7296447753906,293.1766357421875,293.2072448730469,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091265430673,6.852988735772669e-05,0.0009405966848134,-0.0171402692794799,0.0,0.0,0.0,-0.0082250097766518,60.0,8.119723320007324,-0.0,-6.943032815343031e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076440,298.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,9.470990335103124e-05,298.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1773681640625,0.0,0.0,9.97341048787348e-05,298.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1774597167969,0.0,0.0,7.366327190538868e-05,298.49871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.17742919921875,0.0,0.0,9.973409760277718e-05,298.5361022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1775207519531,0.0,0.0,0.0004730955406557,286.3186340332031,294.1499938964844,293.2557983398437,291.7296447753906,293.1766357421875,293.2072448730469,287.13299560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091265430673,6.852988735772669e-05,0.0009405966848134,-0.0171402692794799,0.0,0.0,0.0,-0.0082250097766518,60.0,8.119723320007324,-0.0,-6.943032815343031e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076500,298.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,9.463624155614524e-05,298.62554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806640625,0.0,0.0,9.965652861865236e-05,298.8072814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.18072509765625,0.0,0.0,7.36059810151346e-05,298.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1806945800781,0.0,0.0,9.965652134269476e-05,298.5366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1807861328125,0.0,0.0,0.0004727275809273,286.322021484375,294.1499938964844,293.27032470703125,291.7387084960937,293.1777038574219,293.2160339355469,287.1360168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083412053063,6.762243720004335e-05,0.000940718804486,-0.0169007964432239,0.0,0.0,0.0,-0.0081798247992992,60.0,8.123957633972168,-0.0,-6.932236118473156e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076560,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,9.456482803216204e-05,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839294433594,0.0,0.0,9.95813315967098e-05,298.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,7.355043635470793e-05,298.4976501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839904785156,0.0,0.0,9.958132432075216e-05,298.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1840515136719,0.0,0.0,0.0004723708843812,286.325439453125,294.1499938964844,293.2855834960937,291.7482604980469,293.1788635253906,293.2258605957031,287.1390380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075786849483,6.674272299278527e-05,0.0009408359182998,-0.0166686419397592,0.0,0.0,0.0,-0.0081360144540667,60.0,8.128581047058105,-0.0,-6.921778350488239e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076620,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.441636939300224e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.942500037141144e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.343497418332845e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.942499309545384e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0004716293187811,286.33221435546875,294.1499938964844,293.3182983398437,291.7687072753906,293.1815795898437,293.2472839355469,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059976484626,6.491395470220596e-05,0.0009410837083123,-0.0161860194057226,0.0,0.0,0.0,-0.0080449618399143,60.0,8.139875411987305,-0.0,-6.900062032855203e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076680,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,9.441636939300224e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1904602050781,0.0,0.0,9.942500037141144e-05,298.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,7.343497418332845e-05,298.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905212402344,0.0,0.0,9.942499309545384e-05,298.5384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1905822753906,0.0,0.0,0.0004716293187811,286.33221435546875,294.1499938964844,293.3182983398437,291.7687072753906,293.1815795898437,293.2472839355469,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059976484626,6.491395470220596e-05,0.0009410837083123,-0.0161860194057226,0.0,0.0,0.0,-0.0080449618399143,60.0,8.139875411987305,-0.0,-6.900062032855203e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076740,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,9.42878468777053e-05,298.62744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1959228515625,0.0,0.0,9.928966028383002e-05,298.81024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960144042969,0.0,0.0,7.333500980166718e-05,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.19598388671875,0.0,0.0,9.92896530078724e-05,298.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.196044921875,0.0,0.0,0.0004709872882813,286.337890625,294.1499938964844,293.3478698730469,291.7872009277344,293.1847229003906,293.2680358886719,287.1501159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046283714473,6.333069904940203e-05,0.0009412976796738,-0.0157681796699762,0.0,0.0,0.0,-0.0079661300405859,60.0,8.152774810791016,-0.0,-6.881289493776421e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076800,298.6566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1971130371094,0.0,0.0,9.42633778322488e-05,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19696044921875,0.0,0.0,9.926388884196058e-05,298.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1970520019531,0.0,0.0,7.331597589654848e-05,298.4951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.197021484375,0.0,0.0,9.926388156600296e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.19708251953125,0.0,0.0,0.0004708650521934,286.3389892578125,294.1499938964844,293.35369873046875,291.79083251953125,293.1853332519531,293.2720031738281,287.15106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043676011264,6.302923429757357e-05,0.0009413383668288,-0.0156886205077171,0.0,0.0,0.0,-0.0079511199146509,60.0,8.155232429504395,-0.0,-6.877717595443755e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076860,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.410902566742152e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.910135122481734e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,7.319592259591445e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,9.910134394885972e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004700940626207,286.3457336425781,294.1499938964844,293.3915405273437,291.8144836425781,293.1890869140625,293.2963562011719,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027227690443,6.112784467404708e-05,0.0009415949461981,-0.0151868099346756,0.0,0.0,0.0,-0.0078564463183283,60.0,8.17049503326416,-0.0,-6.855212575374027e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076920,298.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,9.410902566742152e-05,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,9.910135122481734e-05,298.8121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,7.319592259591445e-05,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2035522460937,0.0,0.0,9.910134394885972e-05,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.20361328125,0.0,0.0,0.0004700940626207,286.3457336425781,294.1499938964844,293.3915405273437,291.8144836425781,293.1890869140625,293.2963562011719,287.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027227690443,6.112784467404708e-05,0.0009415949461981,-0.0151868099346756,0.0,0.0,0.0,-0.0078564463183283,60.0,8.17049503326416,-0.0,-6.855212575374027e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18076980,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,9.396846144227312e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.89533291431144e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,7.308659405680373e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.895332186715676e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0004693919036071,286.3524780273437,294.1499938964844,293.4316101074219,291.83953857421875,293.1937866210937,293.3247375488281,287.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225085929,5.939629772910848e-05,0.000941828766372,-0.0147298146039247,0.0,0.0,0.0,-0.0077702300623059,60.0,8.19066333770752,-0.0,-6.834748944584136e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077040,298.6730041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,9.396846144227312e-05,298.6298217773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2099914550781,0.0,0.0,9.89533291431144e-05,298.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,7.308659405680373e-05,298.4925231933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2100524902344,0.0,0.0,9.895332186715676e-05,298.5426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2101135253906,0.0,0.0,0.0004693919036071,286.3524780273437,294.1499938964844,293.4316101074219,291.83953857421875,293.1937866210937,293.3247375488281,287.1630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001225085929,5.939629772910848e-05,0.000941828766372,-0.0147298146039247,0.0,0.0,0.0,-0.0077702300623059,60.0,8.19066333770752,-0.0,-6.834748944584136e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077100,298.6772155761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,9.389459592057392e-05,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132263183594,0.0,0.0,9.887554915621875e-05,298.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,7.302915037143975e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2132873535156,0.0,0.0,9.887554188026117e-05,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2133483886719,0.0,0.0,0.0004690229543484,286.3558349609375,294.1499938964844,293.4523620605469,291.8525085449219,293.1961975097656,293.3384704589844,287.16607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004398645833,5.8486417401582e-05,0.0009419534471817,-0.0144896721467375,0.0,0.0,0.0,-0.0077249351888895,60.0,8.200813293457031,-0.0,-6.824008380590385e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077160,298.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.21661376953125,0.0,0.0,9.383649012306704e-05,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.21649169921875,0.0,0.0,9.881435835268348e-05,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.216552734375,0.0,0.0,7.298395212274045e-05,298.4911499023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,9.881435107672588e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165832519531,0.0,0.0,0.0004687327018473,286.35919189453125,294.1499938964844,293.4736022949219,291.86578369140625,293.19921875,293.3543395996094,287.1690673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999819021672,5.777060505351983e-05,0.000942048500292,-0.0143007487058639,0.0,0.0,0.0,-0.007689285557717,60.0,8.213726043701172,-0.0,-6.815565001261349e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077220,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.37131480895914e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.868446795735508e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,7.288801862159744e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.868446068139748e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004681165446527,286.36590576171875,294.1499938964844,293.5173034667969,291.89312744140625,293.2050476074219,293.385009765625,287.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985043434426,5.625113044516184e-05,0.0009422532166354,-0.0138997100293636,0.0,0.0,0.0,-0.0076136267744004,60.0,8.238519668579102,-0.0,-6.79765861377746e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077280,298.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,9.37131480895914e-05,298.63262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.22296142578125,0.0,0.0,9.868446795735508e-05,298.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,7.288801862159744e-05,298.48974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230224609375,0.0,0.0,9.868446068139748e-05,298.5460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2230834960937,0.0,0.0,0.0004681165446527,286.36590576171875,294.1499938964844,293.5173034667969,291.89312744140625,293.2050476074219,293.385009765625,287.175048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985043434426,5.625113044516184e-05,0.0009422532166354,-0.0138997100293636,0.0,0.0,0.0,-0.0076136267744004,60.0,8.238519668579102,-0.0,-6.79765861377746e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077340,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,9.361252159578726e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.857850818661972e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,7.280975114554167e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,9.857850091066211e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0004676139215007,286.3725891113281,294.1499938964844,293.5625,291.9213562011719,293.21148681640625,293.41729736328125,287.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974325075745,5.5011587392073125e-05,0.0009424209129065,-0.0135725485160946,0.0,0.0,0.0,-0.0075519098900258,60.0,8.266627311706543,-0.0,-6.78306832924136e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077400,298.69891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,9.361252159578726e-05,298.6341857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294311523437,0.0,0.0,9.857850818661972e-05,298.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,7.280975114554167e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2294921875,0.0,0.0,9.857850091066211e-05,298.5477600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.22955322265625,0.0,0.0,0.0004676139215007,286.3725891113281,294.1499938964844,293.5625,291.9213562011719,293.21148681640625,293.41729736328125,287.1810302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974325075745,5.5011587392073125e-05,0.0009424209129065,-0.0135725485160946,0.0,0.0,0.0,-0.0075519098900258,60.0,8.266627311706543,-0.0,-6.78306832924136e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077460,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.355973452329636e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.852291987044735e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.276870019268245e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.852291259448975e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0004673502407968,286.3793029785156,294.1499938964844,293.6089172363281,291.95037841796875,293.2189025878906,293.4537353515625,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968698723241,5.436132050817832e-05,0.0009425085154362,-0.0134009178727865,0.0,0.0,0.0,-0.0075195310637354,60.0,8.30044937133789,-0.0,-6.775420757776375e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077520,298.7078552246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,9.355973452329636e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.23590087890625,0.0,0.0,9.852291987044735e-05,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,7.276870019268245e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2359619140625,0.0,0.0,9.852291259448975e-05,298.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.23602294921875,0.0,0.0,0.0004673502407968,286.3793029785156,294.1499938964844,293.6089172363281,291.95037841796875,293.2189025878906,293.4537353515625,287.18701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968698723241,5.436132050817832e-05,0.0009425085154362,-0.0134009178727865,0.0,0.0,0.0,-0.0075195310637354,60.0,8.30044937133789,-0.0,-6.775420757776375e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
