time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18077580,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.354957728646696e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.85122169367969e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,7.276079850271344e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.85122169367969e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0004672994837164,286.385986328125,294.1499938964844,293.6562805175781,291.98004150390625,293.2270812988281,293.4916381835937,287.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967614896595,5.423614857136272e-05,0.0009425253956578,-0.0133678801357746,0.0,0.0,0.0,-0.0075132981874048,60.0,8.338767051696777,-0.0,-6.77394851322788e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077640,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.354957728646696e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424011230469,0.0,0.0,9.85122169367969e-05,298.8295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2424621582031,0.0,0.0,7.276079850271344e-05,298.48602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242431640625,0.0,0.0,9.85122169367969e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,0.0004672994837164,286.385986328125,294.1499938964844,293.6562805175781,291.98004150390625,293.2270812988281,293.4916381835937,287.1929626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967614896595,5.423614857136272e-05,0.0009425253956578,-0.0133678801357746,0.0,0.0,0.0,-0.0075132981874048,60.0,8.338767051696777,-0.0,-6.77394851322788e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077700,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457580566406,0.0,0.0,9.353670611744748e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456359863281,0.0,0.0,9.84986691037193e-05,298.83154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2456970214844,0.0,0.0,7.275078678503633e-05,298.48553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24566650390625,0.0,0.0,9.849866182776168e-05,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2457275390625,0.0,0.0,0.000467235193355,286.3893127441406,294.1499938964844,293.6802673339844,291.9950561523437,293.2313232421875,293.5109558105469,287.1959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966262150555,5.407760909292847e-05,0.0009425486787222,-0.0133260339498519,0.0,0.0,0.0,-0.0075054140761494,60.0,8.358506202697754,-0.0,-6.77208475963198e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077760,298.7261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489929199219,0.0,0.0,9.354403300676496e-05,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488708496094,0.0,0.0,9.850638161879031e-05,298.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489318847656,0.0,0.0,7.275648385984823e-05,298.4849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489013671875,0.0,0.0,9.850637434283271e-05,298.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2489624023437,0.0,0.0,0.0004672717768698,286.3926696777344,294.1499938964844,293.70440673828125,292.0101623535156,293.2355041503906,293.52996826171875,287.1989440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996702699922,5.4167841881280765e-05,0.0009425348835065,-0.0133498506620526,0.0,0.0,0.0,-0.0075098983943462,60.0,8.377778053283691,-0.0,-6.77314559993647e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077820,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,9.367550956085324e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.8644828540273e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,7.285874016815796e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.8644828540273e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0004679285339079,286.3993530273437,294.1499938964844,293.75299072265625,292.0406188964844,293.2447509765625,293.5726318359375,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981032926589,5.578739001066424e-05,0.0009423159062862,-0.0137773128226399,0.0,0.0,0.0,-0.0075905369594693,60.0,8.426248550415039,-0.0,-6.792198092853141e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077880,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,9.367550956085324e-05,298.64166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2553405761719,0.0,0.0,9.8644828540273e-05,298.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,7.285874016815796e-05,298.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554016113281,0.0,0.0,9.8644828540273e-05,298.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2554626464844,0.0,0.0,0.0004679285339079,286.3993530273437,294.1499938964844,293.75299072265625,292.0406188964844,293.2447509765625,293.5726318359375,287.2049255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981032926589,5.578739001066424e-05,0.0009423159062862,-0.0137773128226399,0.0,0.0,0.0,-0.0075905369594693,60.0,8.426248550415039,-0.0,-6.792198092853141e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18077940,298.74468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,9.389718616148456e-05,298.6436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613220214844,0.0,0.0,9.887826308840886e-05,298.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,7.303115853574127e-05,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2613830566406,0.0,0.0,9.887826308840886e-05,298.5574645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2614440917969,0.0,0.0,0.0004690358473453,286.4055480957031,294.1499938964844,293.7979431152344,292.0687866210937,293.254150390625,293.6150207519531,287.2104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004643118008,5.851807145518251e-05,0.0009419462876394,-0.0144980289041996,0.0,0.0,0.0,-0.0077264965511858,60.0,8.479639053344727,-0.0,-6.824382126069396e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078000,298.7455444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,9.39256278797984e-05,298.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2618713378906,0.0,0.0,9.890822548186406e-05,298.8435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2619323730469,0.0,0.0,7.3053284722846e-05,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.26190185546875,0.0,0.0,9.890821820590644e-05,298.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.261962890625,0.0,0.0,0.0004691779613494,286.40606689453125,294.1499938964844,293.8018493652344,292.0712585449219,293.25506591796875,293.6191101074219,287.2108764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007674572989,5.8868514315690845e-05,0.0009418989648111,-0.0145905204117298,0.0,0.0,0.0,-0.0077439458109438,60.0,8.485132217407227,-0.0,-6.828518195334254e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078060,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.420558490091936e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,9.920303273247556e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,7.327102503040805e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.920302545651792e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004705764004029,286.41278076171875,294.1499938964844,293.8507080078125,292.1019287109375,293.2655334472656,293.6669311523437,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037499014288,6.231711449800059e-05,0.0009414328378625,-0.0155006824061274,0.0,0.0,0.0,-0.0079156542196869,60.0,8.546648979187012,-0.0,-6.869284874255754e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078120,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684936523437,0.0,0.0,9.420558490091936e-05,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.26837158203125,0.0,0.0,9.920303273247556e-05,298.8491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,7.327102503040805e-05,298.4837341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684326171875,0.0,0.0,9.920302545651792e-05,298.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2684631347656,0.0,0.0,0.0004705764004029,286.41278076171875,294.1499938964844,293.8507080078125,292.1019287109375,293.2655334472656,293.6669311523437,287.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037499014288,6.231711449800059e-05,0.0009414328378625,-0.0155006824061274,0.0,0.0,0.0,-0.0079156542196869,60.0,8.546648979187012,-0.0,-6.869284874255754e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078180,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,9.464738104725257e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,9.966826473828404e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.36146466806531e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,9.966825746232644e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0004727832565549,286.4195556640625,294.1499938964844,293.8992919921875,292.13250732421875,293.2769775390625,293.71942138671875,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084563400596,6.775936344638467e-05,0.0009406970348209,-0.0169369354844093,0.0,0.0,0.0,-0.0081866262480616,60.0,8.620195388793945,-0.0,-6.933865392966254e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078240,298.7666320800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,9.464738104725257e-05,298.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749328613281,0.0,0.0,9.966826473828404e-05,298.8554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2749938964844,0.0,0.0,7.36146466806531e-05,298.4841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.27496337890625,0.0,0.0,9.966825746232644e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2750244140625,0.0,0.0,0.0004727832565549,286.4195556640625,294.1499938964844,293.8992919921875,292.13250732421875,293.2769775390625,293.71942138671875,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084563400596,6.775936344638467e-05,0.0009406970348209,-0.0169369354844093,0.0,0.0,0.0,-0.0081866262480616,60.0,8.620195388793945,-0.0,-6.933865392966254e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078300,298.7720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,9.488359501119704e-05,298.6497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782287597656,0.0,0.0,9.991700062528253e-05,298.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782897949219,0.0,0.0,7.379836461041123e-05,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2782592773437,0.0,0.0,9.991700062528253e-05,298.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2783203125,0.0,0.0,0.0004739631840493,286.42291259765625,294.1499938964844,293.9234313964844,292.147705078125,293.28289794921875,293.7464294433594,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109742870554,7.066915713949129e-05,0.0009403051226399,-0.0177048090845346,0.0,0.0,0.0,-0.0083315139636397,60.0,8.659197807312012,-0.0,-6.968517851646538e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078360,298.777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,9.515744022792204e-05,298.6510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.281494140625,0.0,0.0,0.0001002053832053,298.86187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,7.401136099360883e-05,298.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.28155517578125,0.0,0.0,0.0001002053759293,298.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2816162109375,0.0,0.0,0.0004753311222884,286.42633056640625,294.1499938964844,293.9474182128906,292.162841796875,293.2889404296875,293.77423095703125,287.22882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138924699276,7.404260395560414e-05,0.0009398498223163,-0.0185950007289648,0.0,0.0,0.0,-0.008499483577907,60.0,8.700163841247559,-0.0,-7.008800650964987e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078420,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.579100151313467e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.0001008725521387,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,7.45041252230294e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0001008725448627,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0004784958728123,286.4331359863281,294.1499938964844,293.99481201171875,292.1927490234375,293.3016967773437,293.8324890136719,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206408333033,8.184717444237322e-05,0.000938793644309,-0.0206543151289224,0.0,0.0,0.0,-0.0088880714029073,60.0,8.79041576385498,-0.0,-7.102440946482602e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078480,298.7886047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,9.579100151313467e-05,298.6536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28814697265625,0.0,0.0,0.0001008725521387,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882080078125,0.0,0.0,7.45041252230294e-05,298.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2881774902344,0.0,0.0,0.0001008725448627,298.5663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882385253906,0.0,0.0,0.0004784958728123,286.4331359863281,294.1499938964844,293.99481201171875,292.1927490234375,293.3016967773437,293.8324890136719,287.2348327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206408333033,8.184717444237322e-05,0.000938793644309,-0.0206543151289224,0.0,0.0,0.0,-0.0088880714029073,60.0,8.79041576385498,-0.0,-7.102440946482602e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078540,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.650814899941906e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.0001016277383314,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.506190740969032e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0001016277310554,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0004820781468879,286.44000244140625,294.1499938964844,294.04119873046875,292.22216796875,293.3150939941406,293.8921813964844,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282811708748,9.068143117474392e-05,0.000937599746976,-0.0229850094765424,0.0,0.0,0.0,-0.0093279369175434,60.0,8.888092994689941,-0.0,-7.209183650047636e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078600,298.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,9.650814899941906e-05,298.65631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2947998046875,0.0,0.0,0.0001016277383314,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,7.506190740969032e-05,298.48663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2948608398437,0.0,0.0,0.0001016277310554,298.5684509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.294921875,0.0,0.0,0.0004820781468879,286.44000244140625,294.1499938964844,294.04119873046875,292.22216796875,293.3150939941406,293.8921813964844,287.2408447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282811708748,9.068143117474392e-05,0.000937599746976,-0.0229850094765424,0.0,0.0,0.0,-0.0093279369175434,60.0,8.888092994689941,-0.0,-7.209183650047636e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078660,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.732195030665024e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0001024847151711,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,7.569486479042098e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0001024847078952,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0004861432826146,286.4468994140625,294.1499938964844,294.0863952636719,292.2509155273437,293.3291931152344,293.9511108398437,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369545780122,0.0001007065657177,0.0009362479904666,-0.0256294347345829,0.0,0.0,0.0,-0.0098271118476986,60.0,8.994159698486328,-0.0,-7.331279050504237e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078720,298.8106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,9.732195030665024e-05,298.6590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3015441894531,0.0,0.0,0.0001024847151711,298.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016052246094,0.0,0.0,7.569486479042098e-05,298.4879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.30157470703125,0.0,0.0,0.0001024847078952,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3016357421875,0.0,0.0,0.0004861432826146,286.4468994140625,294.1499938964844,294.0863952636719,292.2509155273437,293.3291931152344,293.9511108398437,287.24688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369545780122,0.0001007065657177,0.0009362479904666,-0.0256294347345829,0.0,0.0,0.0,-0.0098271118476986,60.0,8.994159698486328,-0.0,-7.331279050504237e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078780,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.81741541181691e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0001033821245073,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,7.635768997715786e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0001033821172313,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0004904002416878,286.4538879394531,294.1499938964844,294.1300964355469,292.2788391113281,293.3441162109375,294.009765625,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460319463163,0.0001112046957132,0.0009348271996714,-0.0283980630338192,0.0,0.0,0.0,-0.0103498119860887,60.0,9.104867935180664,-0.0,-7.460234030531866e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078840,298.8221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,9.81741541181691e-05,298.66180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.308349609375,0.0,0.0,0.0001033821245073,298.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.30841064453125,0.0,0.0,7.635768997715786e-05,298.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3083801269531,0.0,0.0,0.0001033821172313,298.5724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3084411621094,0.0,0.0,0.0004904002416878,286.4538879394531,294.1499938964844,294.1300964355469,292.2788391113281,293.3441162109375,294.009765625,287.2529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460319463163,0.0001112046957132,0.0009348271996714,-0.0283980630338192,0.0,0.0,0.0,-0.0103498119860887,60.0,9.104867935180664,-0.0,-7.460234030531866e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078900,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,9.862843580776826e-05,298.6632385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.311767578125,0.0,0.0,0.0001038605041685,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31182861328125,0.0,0.0,7.671101775486022e-05,298.4900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3117980957031,0.0,0.0,0.0001038604968925,298.5733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3118591308594,0.0,0.0,0.0004926694091409,286.4574279785156,294.1499938964844,294.1513366699219,292.2924499511719,293.35186767578125,294.0377197265625,287.2559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508727282285,0.0001168009330285,0.0009340718388557,-0.0298736747354269,0.0,0.0,0.0,-0.0106284571811556,60.0,9.162747383117676,-0.0,-7.529434498110278e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18078960,298.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,9.907325147651136e-05,298.6646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3152160644531,0.0,0.0,0.0001043289157678,298.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,7.705698226345703e-05,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.31524658203125,0.0,0.0,0.0001043289084918,298.5743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3153076171875,0.0,0.0,0.0004948913701809,286.4609375,294.1499938964844,294.1720886230469,292.3058166503906,293.3596496582031,294.0663452148437,287.2590026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010556137422099,0.0001222806167788,0.000933333125431,-0.0313183665275573,0.0,0.0,0.0,-0.010901303961873,60.0,9.220232009887695,-0.0,-7.597503071110624e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079020,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.99881885945797e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001052923835231,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.776860002195463e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001052923835231,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0004994616610929,286.4680480957031,294.1499938964844,294.212158203125,292.33172607421875,293.3757019042969,294.1194763183594,287.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653622448444,0.000133551788167,0.0009318104712292,-0.0342893414199352,0.0,0.0,0.0,-0.0114625077694654,60.0,9.337090492248535,-0.0,-7.738476170970898e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079080,298.8458557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,9.99881885945797e-05,298.66748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221130371094,0.0,0.0,0.0001052923835231,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221740722656,0.0,0.0,7.776860002195463e-05,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3221435546875,0.0,0.0,0.0001052923835231,298.5762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3222045898437,0.0,0.0,0.0004994616610929,286.4680480957031,294.1499938964844,294.212158203125,292.33172607421875,293.3757019042969,294.1194763183594,287.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653622448444,0.000133551788167,0.0009318104712292,-0.0342893414199352,0.0,0.0,0.0,-0.0114625077694654,60.0,9.337090492248535,-0.0,-7.738476170970898e-08,0.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079140,298.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.050000000745058,0.0001008713516057,298.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.050000000745058,0.0001062224037013,298.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.050000000745058,7.845550862839445e-05,298.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.0,0.050000000745058,0.0001062223964254,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.050000000745058,0.0005038732779212,286.47515869140625,284.95001220703125,294.25,292.3564147949219,293.39215087890625,294.1707458496094,287.271240234375,1.0,0.1000000014901161,7.872805185549221e-10,7.872805185549221e-10,1.0,1.0,-0.0010747711639851,0.0001444315857952,0.0009303395054303,-0.0371563136577606,0.0,0.0,0.0,-0.0120042189955711,60.0,9.4525785446167,-0.0,-7.875782159771917e-08,1.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079200,298.8580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.050000000745058,0.0001008713516057,298.6703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3290710449219,0.0,0.050000000745058,0.0001062224037013,298.88555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291320800781,0.0,0.050000000745058,7.845550862839445e-05,298.4938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3291015625,0.0,0.050000000745058,0.0001062223964254,298.5780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.32916259765625,0.0,0.050000000745058,0.0005038732779212,286.47515869140625,284.95001220703125,294.25,292.3564147949219,293.39215087890625,294.1707458496094,287.271240234375,1.0,0.1000000014901161,7.872805185549221e-10,7.872805185549221e-10,1.0,1.0,-0.0010747711639851,0.0001444315857952,0.0009303395054303,-0.0371563136577606,0.0,0.0,0.0,-0.0120042189955711,60.0,9.4525785446167,-0.0,-7.875782159771917e-08,1.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079260,298.8240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.6357553601264954,0.050000000745058,0.0408272147178649,298.645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.6357553601264954,0.050000000745058,0.0429930239915847,298.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9800720214844,0.6357553601264954,0.050000000745058,0.0317545011639595,298.4728698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.99334716796875,0.6357553601264954,0.050000000745058,0.0429930239915847,298.5543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9801025390625,0.6357553601264954,0.050000000745058,0.2039403915405273,287.0961608886719,284.95001220703125,294.2683410644531,292.3685302734375,297.0146484375,297.76959228515625,287.47900390625,1.0,0.1097088307142257,0.0845336019992828,0.0845336019992828,1.0,1.0,-0.4357719421386719,0.0065175704658031,0.4292543828487396,-0.1142740324139595,0.0,0.0,0.0,10.168033599853516,60.0,1248.1256103515625,0.0,12.27243423461914,1.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079320,298.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.6329305768013,0.050000000745058,0.0452398955821991,298.600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.6329305768013,0.050000000745058,0.047639787197113,298.8062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.6329305768013,0.050000000745058,0.0351865850389003,298.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9748229980469,0.6329305768013,0.050000000745058,0.047639787197113,298.5094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.97412109375,0.6329305768013,0.050000000745058,0.2259826362133026,288.0886535644531,284.95001220703125,294.2866516113281,292.3808288574219,297.5551452636719,298.7186279296875,288.7869873046875,1.0,0.1210788711905479,0.1690672039985656,0.1690672039985656,1.0,1.0,-0.4820258915424347,0.0174096003174781,0.4646162986755371,-0.1110982075333595,0.0,0.0,0.0,12.503876686096191,60.0,2547.373291015625,0.0,16.67840003967285,1.0,281.57452392578125,283.8716735839844,296.9248962402344,298.6971740722656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.5792783651765735e-21,1.789639384536679e-21,1.7896391825882867e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18079380,298.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.0456749573349952,298.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.0480979308485984,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.0355249680578708,298.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.0480979308485984,298.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.2281558662652969,287.1769714355469,284.95001220703125,294.3233337402344,292.4059143066406,297.52618408203125,298.68756103515625,286.2968139648437,1.0,0.1405785679817199,0.3381344079971313,0.3381344079971313,1.0,1.0,-0.4866765439510345,0.0648489743471145,0.4218275547027588,-0.0640309825539588,1.0,1.0,0.0,20.03257751464844,60.0,11824.974609375,0.0,23.180160522460938,1.0,282.3317565917969,285.8931884765625,297.4834289550781,298.67724609375,293.1499938964844,293.1499938964844,283.1499938964844,2102.929931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256024658679962,1.0,0.0,0.0,0.9658942222595216,0.9658960103988647,6.326365564746085e-08,4.26453161239624,4.264521598815918,9.79780907073291e-06,0.0,0.0,-0.0,4618.5849609375,0.0,27.687763214111328,1895.2471923828125,0.0,323.31298828125,0.2491111308336258,1.0,0.0,3.0,1.0,0.0
18079440,298.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.0456749573349952,298.5296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.0480979308485984,298.73175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.0355249680578708,298.37860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.0480979308485984,298.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3568420410156,0.5719836354255676,0.050000000745058,0.2281558662652969,287.1769714355469,284.95001220703125,294.3233337402344,292.4059143066406,297.52618408203125,298.68756103515625,286.2968139648437,1.0,0.1405785679817199,0.3381344079971313,0.3381344079971313,1.0,1.0,-0.4866765439510345,0.0648489743471145,0.4218275547027588,-0.0640309825539588,1.0,1.0,0.0,20.03257751464844,60.0,11824.974609375,0.0,23.180160522460938,1.0,282.3317565917969,285.8931884765625,297.4834289550781,298.67724609375,293.1499938964844,293.1499938964844,283.1499938964844,2102.929931640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4256024658679962,1.0,0.0,0.0,0.9658942222595216,0.9658960103988647,6.326365564746085e-08,4.26453161239624,4.264521598815918,9.79780907073291e-06,0.0,0.0,-0.0,4618.5849609375,0.0,27.687763214111328,1895.2471923828125,0.0,323.31298828125,0.2491111308336258,1.0,0.0,3.0,1.0,0.0
18079500,298.64678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.5500374436378479,0.050000000745058,0.0458122603595256,298.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.5500374436378479,0.050000000745058,0.0482425168156623,298.6909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.5500374436378479,0.050000000745058,0.0356317572295665,298.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.5500374436378479,0.050000000745058,0.0482425168156623,298.3871459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9124755859375,0.5500374436378479,0.050000000745058,0.2288417369127273,285.79327392578125,284.95001220703125,294.3416748046875,292.418701171875,297.4981384277344,298.6399841308594,285.3705139160156,1.0,0.148977905511856,0.4226680099964142,0.4226680099964142,1.0,1.0,-0.4881397187709808,0.1043964549899101,0.3837432563304901,-0.0245760474354028,1.0,1.0,0.0,23.710559844970703,60.0,11095.2998046875,0.0,26.330463409423828,1.0,282.68023681640625,284.9552917480469,296.6839599609375,297.8885803222656,293.1499938964844,293.1499938964844,283.1499938964844,3469.011962890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5121411681175232,1.0,0.0,0.0,1.2405859231948853,1.2405885457992554,1.0274271033949844e-07,4.265883922576904,4.26587438583374,9.78627122094622e-06,0.0,0.0,-0.0,3773.407958984375,0.0,58.446773529052734,1895.431640625,0.0,545.6038208007812,0.3132013082504272,1.0,0.0,3.0,1.0,0.0
18079560,298.60797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.5331227779388428,0.050000000745058,0.0459433756768703,298.4532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.5331227779388428,0.050000000745058,0.0483805872499942,298.6517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.5331227779388428,0.050000000745058,0.0357337370514869,298.3107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.5331227779388428,0.050000000745058,0.0483805872499942,298.3409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2362365722656,0.5331227779388428,0.050000000745058,0.2294966727495193,285.1853942871094,284.95001220703125,294.3599853515625,292.431640625,297.2958679199219,298.5910949707031,285.0323181152344,1.0,0.1565343737602234,0.5381343960762024,0.5381343960762024,0.800000011920929,1.0,-0.489536851644516,0.1610970944166183,0.3284397423267364,0.031971551477909,0.9474913477897644,0.9474913477897644,0.0,27.22833824157715,60.0,10609.958984375,0.0,29.358354568481445,1.0,282.9120788574219,284.6509704589844,295.9793701171875,297.0728454589844,293.1499938964844,293.1499938964844,283.1499938964844,5041.60693359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5289298295974731,1.0,0.0,0.0,1.4773086309432983,1.4773123264312744,1.4562667161044376e-07,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,3636.6748046875,0.0,99.06200408935548,1895.43701171875,0.0,604.1171264648438,0.3737764954566955,1.0,0.0,3.0,1.0,0.0
18079620,298.56427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164505839347839,0.050000000745058,0.0461070425808429,298.4084777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164505839347839,0.050000000745058,0.0485529378056526,298.6047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164505839347839,0.050000000745058,0.0358610339462757,298.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164505839347839,0.050000000745058,0.0485529378056526,298.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.5164505839347839,0.050000000745058,0.230314239859581,284.925048828125,284.95001220703125,294.3846435546875,292.4492492675781,296.5198974609375,298.5321960449219,284.880859375,1.0,0.165479689836502,0.6934311389923096,0.6934311389923096,0.5310096740722656,1.0,-0.4912804067134857,0.2593097388744354,0.2319706678390503,0.1298290789127349,0.8094694018363953,0.8094694018363953,0.0,31.62300491333008,60.0,10462.1787109375,0.0,33.18165969848633,1.0,283.0697937011719,284.530029296875,295.40899658203125,296.36334228515625,293.1499938964844,293.1499938964844,283.1499938964844,9664.7939453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4997366070747375,1.0,0.0,0.0,1.7103899717330933,1.710395574569702,1.952017498751957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3792.377685546875,0.0,163.92874145507812,1895.4371337890625,0.0,506.114990234375,0.4333539307117462,1.0,0.0,3.0,1.0,0.0
18079680,298.5466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5102587938308716,0.050000000745058,0.0461803376674652,298.3892517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5102587938308716,0.050000000745058,0.0486301183700561,298.5844116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5102587938308716,0.050000000745058,0.0359180383384227,298.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5102587938308716,0.050000000745058,0.0486301183700561,298.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.5102587938308716,0.050000000745058,0.2306803464889526,284.8735656738281,284.95001220703125,294.39666748046875,292.4579467773437,295.86297607421875,298.5074157714844,284.8414611816406,1.0,0.1693557351827621,0.7690672278404236,0.7690672278404236,0.4000000059604645,1.0,-0.4920614659786224,0.3467657268047333,0.1452957391738891,0.2169247567653656,0.7631747722625732,0.7631747722625732,0.0,33.59708404541016,60.0,10490.6181640625,0.0,34.91914749145508,1.0,283.10400390625,284.5203857421875,295.2701416015625,296.1743469238281,293.1499938964844,293.1499938964844,283.1499938964844,12317.458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4766520857810974,1.0,0.0,0.0,1.764107346534729,1.7641136646270752,2.0765550345913653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3865.050537109375,0.0,187.22705078125,1895.4371337890625,0.0,440.24993896484375,0.4476679861545563,1.0,0.0,3.0,1.0,0.0
18079740,298.5104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981361627578735,0.050000000745058,0.0463502369821071,298.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981361627578735,0.050000000745058,0.0488090328872203,298.5395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981361627578735,0.050000000745058,0.0360501855611801,298.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981361627578735,0.050000000745058,0.0488090328872203,298.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7989501953125,0.4981361627578735,0.050000000745058,0.231529027223587,284.79595947265625,284.95001220703125,294.4270935058594,292.4801330566406,294.5290222167969,298.4550476074219,284.7918701171875,1.0,0.1779639273881912,0.9606292247772216,0.9606292247772216,0.0681943744421005,1.0,-0.4938691556453705,0.4929111301898956,0.000957999844104,0.3623974323272705,0.6437448859214783,0.6437448859214783,0.0,38.16677474975586,60.0,10473.3466796875,-0.0,38.95740509033203,1.0,283.1390380859375,284.61114501953125,295.1584777832031,295.9685974121094,293.1499938964844,293.1499938964844,283.1499938964844,20069.830078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4171457290649414,1.0,0.0,0.0,1.668362021446228,1.6683692932128906,1.8572654880699704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3879.767333984375,0.0,189.32814025878903,1895.4371337890625,0.0,306.9361877441406,0.4466810524463653,1.0,0.0,3.0,1.0,0.0
