time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18079800,298.5044860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961124062538147,0.050000000745058,0.0463823862373828,298.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961124062538147,0.050000000745058,0.0488428883254528,298.531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961124062538147,0.050000000745058,0.0360751897096633,298.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961124062538147,0.050000000745058,0.0488428883254528,298.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.79638671875,0.4961124062538147,0.050000000745058,0.2316896319389343,284.7951965332031,284.95001220703125,294.4333190917969,292.4847412109375,294.4571228027344,298.446044921875,284.8026733398437,1.0,0.179526001214981,1.0,1.0,0.0,1.0,-0.4942149221897125,0.4942130744457245,1.8554222833699896e-06,0.3636857867240906,0.6256263852119446,0.6256263852119446,0.0,39.02751541137695,60.0,10439.0263671875,-0.0,39.71717834472656,1.0,283.14166259765625,284.64947509765625,295.163818359375,295.9588928222656,293.1499938964844,293.1499938964844,283.1499938964844,21428.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4062544107437134,1.0,0.0,0.0,1.6194456815719604,1.619452953338623,1.749952076579575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.82958984375,0.0,181.51678466796875,1895.4371337890625,0.0,286.80450439453125,0.4372961223125458,1.0,0.0,3.0,1.0,0.0
18079860,298.4832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884819984436035,0.050000000745058,0.0465128049254417,298.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884819984436035,0.050000000745058,0.0489802248775959,298.5001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884819984436035,0.050000000745058,0.0361766256392002,298.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884819984436035,0.050000000745058,0.0489802248775959,298.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.4884819984436035,0.050000000745058,0.2323410958051681,284.8775634765625,284.95001220703125,294.4609375,292.5052490234375,294.4569702148437,298.41217041015625,284.91729736328125,1.0,0.185719147324562,1.0,1.0,0.0,1.0,-0.4956048429012298,0.4956044852733612,3.597346847072913e-07,0.3650678098201751,0.61827552318573,0.61827552318573,0.0,42.51873779296875,60.0,10450.6259765625,-0.0,42.81051635742188,1.0,283.1473388671875,284.82232666015625,295.24432373046875,295.9999694824219,293.1499938964844,293.1499938964844,283.1499938964844,21126.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3673044145107269,1.0,0.0,0.0,1.4760273694992063,1.4760340452194214,1.453725104738624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.779541015625,0.0,147.49740600585938,1895.4371337890625,0.0,221.40733337402344,0.41305673122406,1.0,0.0,3.0,1.0,0.0
18079920,298.47808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863536059856415,0.050000000745058,0.0465513058006763,298.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863536059856415,0.050000000745058,0.049020767211914,298.4913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863536059856415,0.050000000745058,0.0362065732479095,298.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863536059856415,0.050000000745058,0.049020767211914,298.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.4863536059856415,0.050000000745058,0.2325334250926971,284.9137268066406,284.95001220703125,294.4700012207031,292.51202392578125,294.46588134765625,298.4031677246094,284.94287109375,1.0,0.1875057369470596,1.0,1.0,0.0,1.0,-0.4960151016712188,0.4960147440433502,3.594540487483755e-07,0.3655057549476623,0.6338784694671631,0.6338784694671631,0.0,43.54967880249024,48.0,10549.1259765625,-0.0,43.727195739746094,1.0,283.14813232421875,284.83758544921875,295.2904968261719,296.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,19730.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3594057559967041,1.0,0.0,0.0,1.4893730878829956,1.4893795251846311,1.4801319991875064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4017.1435546875,0.0,146.10125732421875,1895.4371337890625,0.0,208.9796142578125,0.412108302116394,1.0,0.0,3.0,1.0,0.0
18079980,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.0465935505926609,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.0490652546286582,298.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.0362394303083419,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.0490652546286582,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.2327444404363632,284.95037841796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3743896484375,284.9451904296875,1.0,0.1889661401510238,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964652061462402,3.600889613153413e-07,0.3663897812366485,0.6543633341789246,0.6543633341789246,0.0,44.68498229980469,36.0,10685.47265625,-0.0,44.73818588256836,1.0,283.14959716796875,284.8082275390625,295.4969482421875,296.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,17678.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514033555984497,1.0,0.0,0.0,1.5416316986083984,1.5416380167007446,1.5858229573950666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.36962890625,0.0,151.08970642089844,1895.4371337890625,0.0,196.53712463378903,0.4162921607494354,1.0,0.0,3.0,1.0,0.0
18080040,298.46319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.0465935505926609,298.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.0490652546286582,298.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.0362394303083419,298.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.0490652546286582,298.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.4840547144412994,0.050000000745058,0.2327444404363632,284.95037841796875,284.95001220703125,294.50665283203125,292.53973388671875,294.5025329589844,298.3743896484375,284.9451904296875,1.0,0.1889661401510238,1.0,1.0,0.0,1.0,-0.4964655637741089,0.4964652061462402,3.600889613153413e-07,0.3663897812366485,0.6543633341789246,0.6543633341789246,0.0,44.68498229980469,36.0,10685.47265625,-0.0,44.73818588256836,1.0,283.14959716796875,284.8082275390625,295.4969482421875,296.2748107910156,293.1499938964844,293.1499938964844,283.1499938964844,17678.3046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3514033555984497,1.0,0.0,0.0,1.5416316986083984,1.5416380167007446,1.5858229573950666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.36962890625,0.0,151.08970642089844,1895.4371337890625,0.0,196.53712463378903,0.4162921607494354,1.0,0.0,3.0,1.0,0.0
18080100,298.45880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853091537952423,0.050000000745058,0.0465704277157783,298.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853091537952423,0.050000000745058,0.0490409024059772,298.4498596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853091537952423,0.050000000745058,0.036221444606781,298.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853091537952423,0.050000000745058,0.0490409024059772,298.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.4853091537952423,0.050000000745058,0.2326289266347885,284.9432983398437,284.95001220703125,294.5249938964844,292.5537109375,294.5208740234375,298.3637390136719,284.94244384765625,1.0,0.1877458095550537,1.0,1.0,0.0,1.0,-0.4962193071842193,0.4962189495563507,3.599864726311353e-07,0.3664441108703613,0.6483510732650757,0.6483510732650757,0.0,44.06902694702149,36.0,10667.5029296875,-0.0,44.189212799072266,1.0,283.1498107910156,284.8106994628906,295.5699768066406,296.3590393066406,293.1499938964844,293.1499938964844,283.1499938964844,18089.349609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3563780784606933,1.0,0.0,0.0,1.5328563451766968,1.532862663269043,1.5678205045333018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4102.5751953125,0.0,150.44639587402344,1895.4371337890625,0.0,204.2577362060547,0.4155459702014923,1.0,0.0,3.0,1.0,0.0
18080160,298.4561462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878811538219452,0.050000000745058,0.0465235970914363,298.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878811538219452,0.050000000745058,0.0489915870130062,298.43975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878811538219452,0.050000000745058,0.0361850187182426,298.1424865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878811538219452,0.050000000745058,0.0489915870130062,298.07818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447937011719,0.4878811538219452,0.050000000745058,0.2323949933052063,284.94500732421875,284.95001220703125,294.5433349609375,292.5677490234375,294.5391845703125,298.3551025390625,284.9475402832031,1.0,0.1854199171066284,1.0,1.0,0.0,1.0,-0.4957202970981598,0.4957199394702911,3.596475721678871e-07,0.3662656843662262,0.6474564671516418,0.6474564671516418,0.0,42.81859970092773,25.0,10671.5791015625,-0.0,43.076507568359375,1.0,283.14990234375,284.8192749023437,295.6160888671875,296.4178771972656,293.1499938964844,293.1499938964844,283.1499938964844,18187.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3631550669670105,1.0,0.0,0.0,1.5261238813400269,1.526130199432373,1.5540786080237012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.25390625,0.0,149.27603149414062,1895.4371337890625,0.0,214.8570251464844,0.414574921131134,1.0,0.0,3.0,1.0,0.0
18080220,298.45489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929544627666473,0.050000000745058,0.0464346893131732,298.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929544627666473,0.050000000745058,0.0488979667425155,298.4284973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929544627666473,0.1659815311431884,0.0361158698797225,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929544627666473,0.050000000745058,0.0488979667425155,298.06500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.4929544627666473,0.050000000745058,0.231950893998146,284.9508056640625,284.95001220703125,294.5679931640625,292.5867919921875,294.5638427734375,298.34619140625,284.95196533203125,1.0,0.1810481250286102,1.0,1.0,0.0,1.0,-0.4947729408740997,0.4947725832462311,3.58925007049038e-07,0.365752100944519,0.650576114654541,0.650576114654541,0.0,40.44302368164063,25.0,10695.48046875,-0.0,40.96862411499024,1.0,283.14996337890625,284.8221130371094,295.6484375,296.4661560058594,293.1499938964844,293.1499938964844,283.1499938964844,17980.67578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722019493579864,1.0,0.0,0.0,1.529193639755249,1.5291999578475952,1.560336926331729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4130.69189453125,0.0,149.30050659179688,1895.4371337890625,0.0,229.21209716796875,0.414708524942398,1.0,0.0,3.0,1.0,0.0
18080280,298.4534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.5683696866035461,0.1739304661750793,0.0613968782126903,298.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5069199800491333,0.050000000745058,0.0486752726137638,298.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.7231235504150391,0.1671742051839828,0.0951356515288353,298.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5069199800491333,0.050000000745058,0.0486752726137638,298.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598999023437,0.5069199800491333,0.050000000745058,0.230894535779953,284.963134765625,284.95001220703125,294.5799865722656,292.5960998535156,294.5762634277344,298.33856201171875,285.0044860839844,1.0,0.1795280277729034,1.0,1.0,0.0,1.0,-0.581674337387085,0.5816738605499268,4.385368299608672e-07,0.4352463483810425,0.6596125960350037,0.6596125960350037,0.0,35.52857208251953,45.0,11669.2373046875,-0.0,46.4106559753418,1.0,283.1499938964844,284.8914794921875,295.6575622558594,296.4894714355469,293.1499938964844,293.1499938964844,283.1499938964844,17760.40234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3762069642543793,1.0,0.0,0.0,1.5352838039398191,1.5352901220321655,1.5727900404272077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4315.80322265625,0.0,149.9465789794922,1895.4371337890625,0.0,235.66265869140625,0.4155529737472534,1.0,0.0,3.0,1.0,0.0
18080340,298.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4037170410156,0.8303603529930115,0.1657004207372665,0.15156289935112,298.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3975830078125,0.7833823561668396,0.1577376723289489,0.1337761133909225,298.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4030456542969,0.8226022720336914,0.1619101911783218,0.1143758073449134,298.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.5492724776268005,0.1536691039800644,0.0482469163835048,298.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3470764160156,0.5492724776268005,0.050000000745058,0.2288625985383987,285.3944702148437,284.95001220703125,294.61041259765625,292.6197509765625,294.6078491210937,298.20977783203125,285.4543762207031,1.0,0.1869777292013168,1.0,1.0,0.0,1.0,-0.8121750950813293,0.812174379825592,6.835829253759584e-07,0.615095853805542,1.0,1.0,0.0,26.82520866394043,45.0,16399.7265625,-0.0,67.64387512207031,1.0,283.1499938964844,285.195068359375,295.8153686523437,296.8690795898437,293.1499938964844,293.1499938964844,283.1499938964844,8511.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075043201446533,1.0,0.0,0.0,1.9070661067962649,1.9070724248886108,2.426749290407315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5246.15234375,0.0,213.5351409912109,1895.4371337890625,0.0,289.0643005371094,0.4755126535892486,1.0,0.0,3.0,1.0,0.0
18080400,298.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4621276855469,0.8449887037277222,0.164644256234169,0.1503574699163437,298.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.46002197265625,0.8207249641418457,0.1565160602331161,0.1442525684833526,298.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.461669921875,0.8381382822990417,0.161876767873764,0.1139712780714035,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4308166503906,0.690144419670105,0.155426025390625,0.0854447782039642,298.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4173889160156,0.5634757876396179,0.050000000745058,0.2283979207277298,285.4565124511719,284.95001220703125,294.6166687011719,292.6246337890625,294.6142272949219,298.18115234375,285.50250244140625,1.0,0.1897262036800384,1.0,1.0,0.0,1.0,-0.8668938875198364,0.8668931126594543,7.490322673220362e-07,0.6549983620643616,1.0,1.0,0.0,24.87827682495117,63.0,17224.66015625,-0.0,73.86885833740234,1.0,283.1499938964844,285.2145690917969,295.864501953125,296.9663391113281,293.1499938964844,293.1499938964844,283.1499938964844,8736.4384765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4193711578845978,1.0,0.0,0.0,1.9651845693588257,1.9651912450790403,2.5769151079657604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.0771484375,0.0,232.4415435791016,1895.4371337890625,0.0,311.1790771484375,0.4912557601928711,1.0,0.0,3.0,1.0,0.0
18080460,298.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396789550781,0.829969584941864,0.1647993177175521,0.1484369188547134,298.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6395874023437,0.8125326037406921,0.1524821519851684,0.1460941433906555,298.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6396484375,0.8282073140144348,0.1641579866409301,0.1146636232733726,298.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.63934326171875,0.8109598159790039,0.1520550400018692,0.1452264785766601,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6276550292969,0.5535515546798706,0.1433685272932052,0.2287118732929229,285.63946533203125,284.95001220703125,294.6442565917969,292.646240234375,294.64208984375,298.0810852050781,285.6345520019531,1.0,0.2023495286703109,1.0,1.0,0.0,1.0,-0.93985253572464,0.939851701259613,8.438121312792646e-07,0.7107870578765869,1.0,1.0,0.0,27.348609924316406,63.0,19140.34765625,-0.0,91.08617401123048,1.0,283.1499938964844,285.2531433105469,296.01959228515625,297.32818603515625,293.1499938964844,293.1499938964844,283.1499938964844,10834.8759765625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.480569064617157,1.0,0.0,0.0,2.1924736499786377,2.1924819946289062,3.207466932053649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5436.9794921875,0.0,322.6037902832031,1895.4371337890625,0.0,450.7743835449219,0.5434394478797913,1.0,0.0,3.0,1.0,0.0
18080520,298.091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6663818359375,0.7614813446998596,0.1669109165668487,0.1495969742536544,297.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654663085937,0.7428373098373413,0.1522867530584335,0.1458629667758941,298.0953063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6662902832031,0.7603851556777954,0.1661775112152099,0.1158459261059761,297.96881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6654052734375,0.7418743371963501,0.151199996471405,0.1452611088752746,297.9974975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6562805175781,0.652972400188446,0.1442722231149673,0.4722109138965606,285.6677551269531,284.95001220703125,294.6533203125,292.65338134765625,294.6509704589844,298.0656433105469,285.67706298828125,1.0,0.2048526406288147,1.0,1.0,0.0,1.0,-0.7592397332191467,0.759239137172699,5.849673243574216e-07,0.5051347613334656,1.0,1.0,0.0,38.76565170288086,66.0,15634.91015625,-0.0,122.04410552978516,1.0,283.1499938964844,285.2676696777344,296.0339050292969,297.4010009765625,293.1499938964844,293.1499938964844,283.1499938964844,11444.0703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4999817311763763,1.0,0.0,0.0,2.253274917602539,2.253283739089966,3.387831384316087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.822265625,0.0,350.1938171386719,1895.4371337890625,0.0,506.8661804199219,0.5610948204994202,1.0,0.0,3.0,1.0,0.0
18080580,298.1473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9002678394317627,0.1819456964731216,0.1064063310623169,297.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9002678394317627,0.1585379093885421,0.1120509877800941,298.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9993591308594,0.9002678394317627,0.1786971986293792,0.0827604755759239,297.92938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.93805730342865,0.1554447710514068,0.1249848082661628,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0035400390625,0.9592325091362,0.1380088329315185,0.6297878623008728,286.0105285644531,284.95001220703125,294.6822509765625,292.6761169433594,294.6806335449219,298.0670471191406,286.0199279785156,1.0,0.2287315726280212,1.0,1.0,0.0,1.0,-1.2666538953781128,1.2666525840759275,1.36056269184337e-06,0.9577415585517884,1.0,1.0,0.0,17.77962875366211,66.0,24381.501953125,-0.0,154.2866668701172,1.0,283.1499938964844,285.525146484375,296.05938720703125,297.67401123046875,293.1499938964844,293.1499938964844,283.1499938964844,13504.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5602566599845886,1.0,0.0,0.0,2.4477479457855225,2.447758197784424,3.997852218162734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5718.27099609375,0.0,448.9171142578125,1895.4371337890625,0.0,730.6957397460938,0.6054316759109497,1.0,0.0,3.0,1.0,0.0
18080640,298.1481018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.9040635824203492,0.1846893429756164,0.1092463880777359,297.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.02960205078125,0.9056917428970336,0.1597287803888321,0.1156301274895668,298.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0293884277344,0.9040635824203492,0.1809234172105789,0.0849694162607193,297.904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0313720703125,0.9859617948532104,0.1551015526056289,0.1468884646892547,297.8170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.031005859375,0.950684368610382,0.1366907954216003,0.623035192489624,286.03338623046875,284.95001220703125,294.69000244140625,292.6822204589844,294.6884155273437,298.0565185546875,286.04498291015625,1.0,0.2336455136537552,1.0,1.0,0.0,1.0,-1.2958141565322876,1.295812726020813,1.415860424458515e-06,0.9809484481811525,1.0,1.0,0.0,18.40653419494629,86.0,24902.390625,-0.0,164.6656036376953,1.0,283.1499938964844,285.5363464355469,296.0567321777344,297.72039794921875,293.1499938964844,293.1499938964844,283.1499938964844,13962.8759765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753427147865295,1.0,0.0,0.0,2.4889228343963623,2.488933563232422,4.133483457735565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.7998046875,0.0,471.954833984375,1895.4371337890625,0.0,800.6102905273438,0.6183353662490845,1.0,0.0,3.0,1.0,0.0
18080700,298.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.08599853515625,0.9416929483413696,0.1886754930019378,0.1386352628469467,297.9031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0865478515625,0.9553747773170472,0.1599148958921432,0.1517856568098068,298.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0860595703125,0.9690819382667542,0.1841061562299728,0.1168538331985473,297.8471984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0863952636719,0.9434621334075928,0.1542670428752899,0.1467133462429046,297.7518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0855407714844,0.8982060551643372,0.1345081180334091,0.610517144203186,286.087890625,284.95001220703125,294.7083435058594,292.6966552734375,294.7068176269531,298.02227783203125,286.09844970703125,1.0,0.2479156106710434,1.0,1.0,0.0,1.0,-1.3627926111221311,1.3627910614013672,1.5498094398935791e-06,1.035680055618286,1.0,1.0,0.0,21.437318801879883,86.0,26178.029296875,-0.0,198.9910583496093,1.0,283.1499938964844,285.55633544921875,296.029052734375,297.7949523925781,293.1499938964844,293.1499938964844,283.1499938964844,15224.173828125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6066535711288452,1.0,0.0,0.0,2.598907709121704,2.598919153213501,4.506869970555272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.38720703125,0.0,537.3272094726562,1895.4371337890625,0.0,966.4782104492188,0.6422908902168274,1.0,0.0,3.0,1.0,0.0
18080760,298.049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1552124023437,0.9837627410888672,0.1875375062227249,0.1696946918964386,297.8528137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.929221510887146,0.1597225069999694,0.1516864001750946,298.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.9752888679504396,0.1820374280214309,0.1282167881727218,297.8025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1540222167969,0.9166526198387146,0.154282197356224,0.1464524716138839,297.701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1526184082031,0.8726412057876587,0.1333240568637848,0.6033713817596436,286.1563720703125,284.95001220703125,294.7266540527344,292.7110900878906,294.7252502441406,297.95867919921875,286.1712951660156,1.0,0.2639921605587005,1.0,1.0,0.0,1.0,-1.4552958011627195,1.4552940130233765,1.7441670934204012e-06,1.1073269844055176,1.0,1.0,0.0,24.2895450592041,106.0,27596.736328125,-0.0,233.35450744628903,1.0,283.1499938964844,285.59918212890625,295.9870300292969,297.8362731933594,293.1499938964844,293.1499938964844,283.1499938964844,16216.54296875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.63120037317276,1.0,0.0,0.0,2.6822738647460938,2.682286262512207,4.800645001523662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.6787109375,0.0,590.7119140625,1895.4371337890625,0.0,1115.9144287109375,0.6653138995170593,1.0,0.0,3.0,1.0,0.0
18080820,297.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7909471392631531,0.1857536137104034,0.1680603325366974,297.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7534481883049011,0.1607260406017303,0.1531389057636261,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7847856283187866,0.1816057860851287,0.1277650296688079,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7455146312713623,0.1554649770259857,0.148153156042099,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.7092573642730713,0.1319375187158584,0.6001900434494019,286.1054992675781,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8492126464844,286.0992431640625,1.0,0.2916029691696167,1.0,1.0,0.0,1.0,-1.4369677305221558,1.436966061592102,1.7048899962901487e-06,1.0935657024383545,1.0,1.0,0.0,48.59961318969727,94.0,27935.7265625,-0.0,288.0472106933594,1.0,283.1499938964844,285.5047607421875,295.8963623046875,297.8177185058594,293.1499938964844,293.1499938964844,283.1499938964844,18220.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627873182296753,1.0,0.0,0.0,2.843168973922729,2.8431828022003174,5.393847573031962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.01708984375,0.0,703.5170288085938,1895.4371337890625,0.0,1330.37158203125,0.7044495344161987,1.0,0.0,3.0,1.0,0.0
18080880,297.9205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.10595703125,0.7909471392631531,0.1857536137104034,0.1680603325366974,297.7751159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.10662841796875,0.7534481883049011,0.1607260406017303,0.1531389057636261,297.8983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1060485839844,0.7847856283187866,0.1816057860851287,0.1277650296688079,297.7328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1067810058594,0.7455146312713623,0.1554649770259857,0.148153156042099,297.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1075744628906,0.7092573642730713,0.1319375187158584,0.6001900434494019,286.1054992675781,284.95001220703125,294.7633361816406,292.739990234375,294.76190185546875,297.8492126464844,286.0992431640625,1.0,0.2916029691696167,1.0,1.0,0.0,1.0,-1.4369677305221558,1.436966061592102,1.7048899962901487e-06,1.0935657024383545,1.0,1.0,0.0,48.59961318969727,94.0,27935.7265625,-0.0,288.0472106933594,1.0,283.1499938964844,285.5047607421875,295.8963623046875,297.8177185058594,293.1499938964844,293.1499938964844,283.1499938964844,18220.37890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6627873182296753,1.0,0.0,0.0,2.843168973922729,2.8431828022003174,5.393847573031962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5900.01708984375,0.0,703.5170288085938,1895.4371337890625,0.0,1330.37158203125,0.7044495344161987,1.0,0.0,3.0,1.0,0.0
18080940,297.87518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.7609529495239258,0.1878603100776672,0.1696836054325103,297.7353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0604858398437,0.7270522117614746,0.1621425151824951,0.1546930521726608,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0601501464844,0.7550904750823975,0.1832279562950134,0.1288940906524658,297.6961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0605773925781,0.7196487188339233,0.1568278521299362,0.1496955752372741,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0611267089844,0.6787429451942444,0.1317313909530639,0.6001611948013306,286.059814453125,284.95001220703125,294.7882385253906,292.75958251953125,294.7868347167969,297.8041076660156,286.0556640625,1.0,0.3029910326004028,1.0,1.0,0.0,1.0,-1.4439518451690674,1.443950057029724,1.720019213280466e-06,1.099040150642395,1.0,1.0,0.0,58.36679458618164,94.0,28290.3046875,-0.0,315.1075744628906,1.0,283.1499938964844,285.4519958496094,295.8434753417969,297.7756042480469,293.1499938964844,293.1499938964844,283.1499938964844,19523.505859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671326756477356,1.0,0.0,0.0,2.9430856704711914,2.943100452423096,5.77961770886759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5908.7216796875,0.0,780.32470703125,1895.4371337890625,0.0,1392.2362060546875,0.7259019613265991,1.0,0.0,3.0,1.0,0.0
18081000,297.85906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0474853515625,0.7548092007637024,0.1892276108264923,0.1708717495203018,297.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.7210884094238281,0.1629480570554733,0.1555088460445404,297.8313903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.04754638671875,0.7487444877624512,0.1842469424009323,0.1296105980873108,297.6812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0478210449219,0.7135032415390015,0.1575819551944732,0.1504737436771392,297.55938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481872558594,0.6713795065879822,0.1318092197179794,0.6006902456283569,286.0473022460937,284.95001220703125,294.79998779296875,292.768798828125,294.798583984375,297.7870483398437,286.0445251464844,1.0,0.3067517876625061,1.0,1.0,0.0,1.0,-1.4487868547439575,1.4487850666046145,1.7305605979345271e-06,1.1028461456298828,1.0,1.0,0.0,61.33243942260742,82.0,28449.916015625,-0.0,324.63140869140625,1.0,283.1499938964844,285.43719482421875,295.8294677734375,297.7645263671875,293.1499938964844,293.1499938964844,283.1499938964844,19981.06640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6733279228210449,1.0,0.0,0.0,2.9773733615875244,2.977388620376587,5.915071028539387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5914.4970703125,0.0,807.9168701171875,1895.4371337890625,0.0,1406.9573974609375,0.7371227145195007,1.0,0.0,3.0,1.0,0.0
18081060,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7492201328277588,0.1941341906785965,0.1752012372016906,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7140365242958069,0.1657838970422744,0.1582458764314651,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7419961094856262,0.1879083812236786,0.1321585476398468,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.705887496471405,0.1602077633142471,0.1530325561761856,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.6614280343055725,0.1324944496154785,0.6038102507591248,286.0159912109375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7430725097656,286.0149841308594,1.0,0.3140573501586914,1.0,1.0,0.0,1.0,-1.4671427011489868,1.467141032218933,1.770989797478251e-06,1.1173204183578491,1.0,1.0,0.0,66.38436889648438,70.0,29024.83203125,-0.0,345.841552734375,1.0,283.1499938964844,285.39361572265625,295.820556640625,297.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,21579.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772279739379883,1.0,0.0,0.0,3.094193458557129,3.094210147857666,6.388343649632588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.31494140625,0.0,906.7954711914062,1895.4371337890625,0.0,1435.885009765625,0.7656001448631287,1.0,0.0,3.0,1.0,0.0
18081120,297.81903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7492201328277588,0.1941341906785965,0.1752012372016906,297.67626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.01617431640625,0.7140365242958069,0.1657838970422744,0.1582458764314651,297.78253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160827636719,0.7419961094856262,0.1879083812236786,0.1321585476398468,297.6408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0162048339844,0.705887496471405,0.1602077633142471,0.1530325561761856,297.5151672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0163879394531,0.6614280343055725,0.1324944496154785,0.6038102507591248,286.0159912109375,284.95001220703125,294.836669921875,292.7974853515625,294.83526611328125,297.7430725097656,286.0149841308594,1.0,0.3140573501586914,1.0,1.0,0.0,1.0,-1.4671427011489868,1.467141032218933,1.770989797478251e-06,1.1173204183578491,1.0,1.0,0.0,66.38436889648438,70.0,29024.83203125,-0.0,345.841552734375,1.0,283.1499938964844,285.39361572265625,295.820556640625,297.7729187011719,293.1499938964844,293.1499938964844,283.1499938964844,21579.779296875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6772279739379883,1.0,0.0,0.0,3.094193458557129,3.094210147857666,6.388343649632588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.31494140625,0.0,906.7954711914062,1895.4371337890625,0.0,1435.885009765625,0.7656001448631287,1.0,0.0,3.0,1.0,0.0
18081180,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.757671058177948,0.199597030878067,0.1799776703119278,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7200299501419067,0.1689614802598953,0.1611506938934326,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7487334609031677,0.1920020133256912,0.1349349170923233,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7120492458343506,0.1631328612565994,0.1557062119245529,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.6649863719940186,0.1336785405874252,0.6084991097450256,286.0013122558594,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.709228515625,286.00128173828125,1.0,0.3157528340816498,1.0,1.0,0.0,1.0,-1.4885345697402954,1.4885326623916626,1.8188869717050693e-06,1.1341990232467651,1.0,1.0,0.0,65.97110748291016,58.0,29623.775390625,-0.0,355.209716796875,1.0,283.1499938964844,285.3656921386719,295.8453369140625,297.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,23034.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808337569236755,1.0,0.0,0.0,3.196775436401367,3.1967930793762207,6.818951305831433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.08740234375,0.0,1000.0078735351562,1895.4371337890625,0.0,1462.90478515625,0.7906602025032043,1.0,0.0,3.0,1.0,0.0
18081240,297.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.757671058177948,0.199597030878067,0.1799776703119278,297.6419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7200299501419067,0.1689614802598953,0.1611506938934326,297.7440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013427734375,0.7487334609031677,0.1920020133256912,0.1349349170923233,297.6085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0013732910156,0.7120492458343506,0.1631328612565994,0.1557062119245529,297.4813537597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014343261719,0.6649863719940186,0.1336785405874252,0.6084991097450256,286.0013122558594,284.95001220703125,294.8733215332031,292.82598876953125,294.8719482421875,297.709228515625,286.00128173828125,1.0,0.3157528340816498,1.0,1.0,0.0,1.0,-1.4885345697402954,1.4885326623916626,1.8188869717050693e-06,1.1341990232467651,1.0,1.0,0.0,65.97110748291016,58.0,29623.775390625,-0.0,355.209716796875,1.0,283.1499938964844,285.3656921386719,295.8453369140625,297.82550048828125,293.1499938964844,293.1499938964844,283.1499938964844,23034.369140625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6808337569236755,1.0,0.0,0.0,3.196775436401367,3.1967930793762207,6.818951305831433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5988.08740234375,0.0,1000.0078735351562,1895.4371337890625,0.0,1462.90478515625,0.7906602025032043,1.0,0.0,3.0,1.0,0.0
18081300,297.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7658805251121521,0.2024222016334533,0.1824166476726532,297.627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9965515136719,0.7264001965522766,0.1706166565418243,0.1626222282648086,297.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9964904785156,0.7558960914611816,0.1941146254539489,0.1363414227962494,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99658203125,0.7185303568840027,0.1646559089422226,0.157054454088211,297.4671936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9966735839844,0.6704662442207336,0.1343799382448196,0.6111484169960022,285.9964294433594,284.95001220703125,294.89166259765625,292.84014892578125,294.8902893066406,297.69482421875,285.995849609375,1.0,0.3150607645511627,1.0,1.0,0.0,1.0,-1.4997164011001587,1.499714493751526,1.8442532336848672e-06,1.1430199146270752,1.0,1.0,0.0,64.26559448242188,58.0,29944.23828125,-0.0,356.38543701171875,1.0,283.1499938964844,285.3522644042969,295.8622131347656,297.8600769042969,293.1499938964844,293.1499938964844,283.1499938964844,23833.16796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6831899881362915,1.0,0.0,0.0,3.25173282623291,3.251751184463501,7.055422770463338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6012.13818359375,0.0,1052.4747314453125,1895.4371337890625,0.0,1480.7010498046875,0.801311731338501,1.0,0.0,3.0,1.0,0.0
18081360,297.7658386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.7766731977462769,0.2052797824144363,0.1848631501197815,297.6136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.7347872853279114,0.1722922921180725,0.1640894263982772,297.7118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961853027344,0.765532910823822,0.1962409317493438,0.1377409249544143,297.58172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99615478515625,0.726829469203949,0.1661980003118515,0.1583963334560394,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9961242675781,0.6782535314559937,0.1351242959499359,0.6138892769813538,285.9961853027344,284.95001220703125,294.9100036621094,292.8542175292969,294.9086303710937,297.6816711425781,285.99658203125,1.0,0.3135598301887512,1.0,1.0,0.0,1.0,-1.510997653007507,1.5109957456588743,1.8700733335208497e-06,1.1519166231155396,1.0,1.0,0.0,61.7900276184082,46.0,30221.228515625,-0.0,355.6291809082031,1.0,283.1499938964844,285.34716796875,295.8786926269531,297.89312744140625,293.1499938964844,293.1499938964844,283.1499938964844,24369.888671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6858009099960327,1.0,0.0,0.0,3.2881433963775635,3.2881619930267334,7.214310357994691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.33544921875,0.0,1088.226806640625,1895.4371337890625,0.0,1500.548828125,0.8130145072937012,1.0,0.0,3.0,1.0,0.0
18081420,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8057465553283691,0.2110347747802734,0.1897495836019516,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7581902742385864,0.1756570935249328,0.1669904440641403,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7922762036323547,0.2004838734865188,0.1405006498098373,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7493467926979065,0.1692943274974823,0.1610445231199264,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7003910541534424,0.1366750299930572,0.6194488406181335,285.9951171875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.657958984375,285.995849609375,1.0,0.3088719546794891,1.0,1.0,0.0,1.0,-1.5335123538970947,1.533510446548462,1.9222893570258748e-06,1.169662356376648,1.0,1.0,0.0,55.28313827514648,34.0,30810.466796875,-0.0,349.94580078125,1.0,283.1499938964844,285.3330383300781,295.9105529785156,297.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,25651.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915731430053711,1.0,0.0,0.0,3.373504877090454,3.3735244274139404,7.593744157929905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.2158203125,0.0,1175.198486328125,1895.4371337890625,0.0,1544.8951416015625,0.8339158892631531,1.0,0.0,3.0,1.0,0.0
18081480,297.7457580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9951171875,0.8057465553283691,0.2110347747802734,0.1897495836019516,297.5890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7581902742385864,0.1756570935249328,0.1669904440641403,297.6836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950866699219,0.7922762036323547,0.2004838734865188,0.1405006498098373,297.5584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9950561523437,0.7493467926979065,0.1692943274974823,0.1610445231199264,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9949951171875,0.7003910541534424,0.1366750299930572,0.6194488406181335,285.9951171875,284.95001220703125,294.9466552734375,292.8821716308594,294.9453430175781,297.657958984375,285.995849609375,1.0,0.3088719546794891,1.0,1.0,0.0,1.0,-1.5335123538970947,1.533510446548462,1.9222893570258748e-06,1.169662356376648,1.0,1.0,0.0,55.28313827514648,34.0,30810.466796875,-0.0,349.94580078125,1.0,283.1499938964844,285.3330383300781,295.9105529785156,297.9609069824219,293.1499938964844,293.1499938964844,283.1499938964844,25651.615234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6915731430053711,1.0,0.0,0.0,3.373504877090454,3.3735244274139404,7.593744157929905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.2158203125,0.0,1175.198486328125,1895.4371337890625,0.0,1544.8951416015625,0.8339158892631531,1.0,0.0,3.0,1.0,0.0
18081540,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.844491183757782,0.2167995423078537,0.1945958137512207,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7948487997055054,0.1789927929639816,0.1698130816221237,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8299096822738647,0.2046616226434707,0.1431776583194732,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7847760319709778,0.1723619401454925,0.1636141240596771,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7313131093978882,0.1382537335157394,0.624910831451416,285.9972229003906,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6370849609375,285.998046875,1.0,0.302321046590805,1.0,1.0,0.0,1.0,-1.555574655532837,1.5555726289749146,1.974343149413471e-06,1.1870381832122805,1.0,1.0,0.0,47.145267486572266,25.0,31384.619140625,-0.0,339.48614501953125,1.0,283.1499938964844,285.3223571777344,295.9390869140625,298.02490234375,293.1499938964844,293.1499938964844,283.1499938964844,26875.330078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975182890892029,1.0,0.0,0.0,3.4530341625213623,3.453054666519165,7.956005561027268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9248046875,0.0,1260.28857421875,1895.4371337890625,0.0,1591.2230224609375,0.853410542011261,1.0,0.0,3.0,1.0,0.0
18081600,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.844491183757782,0.2167995423078537,0.1945958137512207,297.56719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7948487997055054,0.1789927929639816,0.1698130816221237,297.6583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9971923828125,0.8299096822738647,0.2046616226434707,0.1431776583194732,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.99713134765625,0.7847760319709778,0.1723619401454925,0.1636141240596771,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970397949219,0.7313131093978882,0.1382537335157394,0.624910831451416,285.9972229003906,284.95001220703125,294.9833374023437,292.90972900390625,294.9820251464844,297.6370849609375,285.998046875,1.0,0.302321046590805,1.0,1.0,0.0,1.0,-1.555574655532837,1.5555726289749146,1.974343149413471e-06,1.1870381832122805,1.0,1.0,0.0,47.145267486572266,25.0,31384.619140625,-0.0,339.48614501953125,1.0,283.1499938964844,285.3223571777344,295.9390869140625,298.02490234375,293.1499938964844,293.1499938964844,283.1499938964844,26875.330078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975182890892029,1.0,0.0,0.0,3.4530341625213623,3.453054666519165,7.956005561027268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.9248046875,0.0,1260.28857421875,1895.4371337890625,0.0,1591.2230224609375,0.853410542011261,1.0,0.0,3.0,1.0,0.0
