time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18081660,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9007246494293212,0.2225324064493179,0.1994131952524185,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8435344696044922,0.1822576820850372,0.1725690364837646,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8817915320396423,0.2087320238351822,0.1457798779010772,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.83349609375,0.1753602921962738,0.1661183536052703,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7741872072219849,0.1398082226514816,0.6302761435508728,286.0011901855469,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6183166503906,286.0020751953125,1.0,0.2955717146396637,1.0,1.0,0.0,1.0,-1.5772398710250854,1.577237844467163,2.0263132682885043e-06,1.204085111618042,1.0,1.0,0.0,38.79365921020508,25.0,31946.291015625,-0.0,327.9044189453125,1.0,283.1499938964844,285.31396484375,295.9655456542969,298.0856628417969,293.1499938964844,293.1499938964844,283.1499938964844,28059.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032855749130249,1.0,0.0,0.0,3.5282983779907227,3.528319835662842,8.306611789521412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.77099609375,0.0,1344.5078125,1895.4371337890625,0.0,1636.7781982421875,0.871875524520874,1.0,0.0,3.0,1.0,0.0
18081720,297.71270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00115966796875,0.9007246494293212,0.2225324064493179,0.1994131952524185,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.8435344696044922,0.1822576820850372,0.1725690364837646,297.6351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0011291503906,0.8817915320396423,0.2087320238351822,0.1457798779010772,297.5190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0010681152344,0.83349609375,0.1753602921962738,0.1661183536052703,297.39501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009460449219,0.7741872072219849,0.1398082226514816,0.6302761435508728,286.0011901855469,284.95001220703125,295.0199890136719,292.9368591308594,295.0187072753906,297.6183166503906,286.0020751953125,1.0,0.2955717146396637,1.0,1.0,0.0,1.0,-1.5772398710250854,1.577237844467163,2.0263132682885043e-06,1.204085111618042,1.0,1.0,0.0,38.79365921020508,25.0,31946.291015625,-0.0,327.9044189453125,1.0,283.1499938964844,285.31396484375,295.9655456542969,298.0856628417969,293.1499938964844,293.1499938964844,283.1499938964844,28059.67578125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7032855749130249,1.0,0.0,0.0,3.5282983779907227,3.528319835662842,8.306611789521412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.77099609375,0.0,1344.5078125,1895.4371337890625,0.0,1636.7781982421875,0.871875524520874,1.0,0.0,3.0,1.0,0.0
18081780,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.9678929448127748,0.2281994670629501,0.2042704969644546,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.8976610898971558,0.185421347618103,0.175333172082901,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.9446200132369996,0.2126652151346206,0.1483630985021591,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8857406973838806,0.1782590746879577,0.1686323583126068,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8221577405929565,0.1413004398345947,0.6358625888824463,286.0067138671875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6009521484375,286.0077514648437,1.0,0.2919569611549377,1.0,1.0,0.0,1.0,-1.599214792251587,1.5992127656936646,2.0798854620807106e-06,1.2213544845581057,1.0,1.0,0.0,32.8902473449707,25.0,32507.6640625,-0.0,322.7760314941406,1.0,283.1499938964844,285.3074645996094,295.9911804199219,298.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,29226.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088356614112854,1.0,0.0,0.0,3.600893974304199,3.600916147232056,8.651949201521347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.72412109375,0.0,1429.2181396484375,1895.4371337890625,0.0,1681.1680908203125,0.8896908164024353,1.0,0.0,3.0,1.0,0.0
18081840,297.6983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0066833496094,0.9678929448127748,0.2281994670629501,0.2042704969644546,297.52911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.006591796875,0.8976610898971558,0.185421347618103,0.175333172082901,297.6134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.00665283203125,0.9446200132369996,0.2126652151346206,0.1483630985021591,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0065612792969,0.8857406973838806,0.1782590746879577,0.1686323583126068,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0064392089844,0.8221577405929565,0.1413004398345947,0.6358625888824463,286.0067138671875,284.95001220703125,295.0566711425781,292.9635009765625,295.0553894042969,297.6009521484375,286.0077514648437,1.0,0.2919569611549377,1.0,1.0,0.0,1.0,-1.599214792251587,1.5992127656936646,2.0798854620807106e-06,1.2213544845581057,1.0,1.0,0.0,32.8902473449707,25.0,32507.6640625,-0.0,322.7760314941406,1.0,283.1499938964844,285.3074645996094,295.9911804199219,298.1451416015625,293.1499938964844,293.1499938964844,283.1499938964844,29226.22265625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088356614112854,1.0,0.0,0.0,3.600893974304199,3.600916147232056,8.651949201521347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6202.72412109375,0.0,1429.2181396484375,1895.4371337890625,0.0,1681.1680908203125,0.8896908164024353,1.0,0.0,3.0,1.0,0.0
18081900,297.6917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9952481985092164,0.2310145646333694,0.2067030221223831,297.52032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.9287657737731934,0.1869561225175857,0.1767030209302902,297.60308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0085144042969,0.9754618406295776,0.2145713120698928,0.1496362835168838,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00848388671875,0.9147190451622008,0.1796619743108749,0.1698776930570602,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0084533691406,0.8452706336975098,0.1420126408338546,0.638658344745636,286.0085144042969,284.95001220703125,295.07501220703125,292.9765930175781,295.07373046875,297.5927124023437,286.00885009765625,1.0,0.2909022569656372,1.0,1.0,0.0,1.0,-1.609745740890503,1.609743595123291,2.105892008330557e-06,1.22964608669281,1.0,1.0,0.0,30.68242835998535,25.0,32800.0859375,-0.0,322.0401916503906,1.0,283.1499938964844,285.3016662597656,296.00408935546875,298.1757202148437,293.1499938964844,293.1499938964844,283.1499938964844,29931.26171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7115693092346191,1.0,0.0,0.0,3.6440682411193848,3.6440911293029785,8.860664024723519e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6225.2958984375,0.0,1481.24560546875,1895.4371337890625,0.0,1703.224853515625,0.8974852561950684,1.0,0.0,3.0,1.0,0.0
18081960,297.69879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.985356330871582,0.2351402640342712,0.1957704424858093,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014953613281,0.9376529455184937,0.1884220540523529,0.1781008690595626,297.592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0014038085937,0.9828698635101318,0.2163967490196228,0.150922805070877,297.4848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.00152587890625,0.923266589641571,0.1809966564178466,0.1711515039205551,297.36431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.001708984375,0.851083517074585,0.1426823735237121,0.6416618227958679,286.0013427734375,284.95001220703125,295.09332275390625,292.98956298828125,295.0920715332031,297.5884094238281,286.00006103515625,1.0,0.2896866202354431,1.0,1.0,0.0,1.0,-1.605398178100586,1.6053961515426636,2.0953295916115167e-06,1.2263975143432615,1.0,1.0,0.0,30.16876220703125,28.0,32843.43359375,-0.0,318.40216064453125,1.0,283.1499938964844,285.2898254394531,296.0145568847656,298.1961975097656,293.1499938964844,293.1499938964844,283.1499938964844,30373.205078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139420509338379,1.0,0.0,0.0,3.670872449874878,3.670895576477051,8.991494269139366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6231.54150390625,0.0,1514.1729736328125,1895.4371337890625,0.0,1722.4700927734375,0.9068726301193236,1.0,0.0,3.0,1.0,0.0
18082020,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9796577095985411,0.2452442049980163,0.1846581548452377,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9564372301101683,0.1912362873554229,0.1807631999254226,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.995802402496338,0.2199191302061081,0.1524904817342758,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9422010779380798,0.1835496127605438,0.1735671609640121,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8644441962242126,0.1440275162458419,0.6475208401679993,285.9820861816406,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5882873535156,285.9815979003906,1.0,0.2891284823417663,1.0,1.0,0.0,1.0,-1.607854247093201,1.6078521013259888,2.101352720274008e-06,1.228285551071167,1.0,1.0,0.0,29.273828506469727,48.0,33084.4921875,-0.0,317.0096435546875,1.0,283.1499938964844,285.2651062011719,296.0317077636719,298.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,31524.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172767519950867,1.0,0.0,0.0,3.739795923233032,3.7398200035095215,9.332309218734736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.4794921875,0.0,1601.0740966796875,1895.4371337890625,0.0,1749.673583984375,0.923790693283081,1.0,0.0,3.0,1.0,0.0
18082080,297.7299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9796577095985411,0.2452442049980163,0.1846581548452377,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9821472167969,0.9564372301101683,0.1912362873554229,0.1807631999254226,297.572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.98211669921875,0.995802402496338,0.2199191302061081,0.1524904817342758,297.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.982177734375,0.9422010779380798,0.1835496127605438,0.1735671609640121,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9822692871094,0.8644441962242126,0.1440275162458419,0.6475208401679993,285.9820861816406,284.95001220703125,295.1300048828125,293.0150146484375,295.12872314453125,297.5882873535156,285.9815979003906,1.0,0.2891284823417663,1.0,1.0,0.0,1.0,-1.607854247093201,1.6078521013259888,2.101352720274008e-06,1.228285551071167,1.0,1.0,0.0,29.273828506469727,48.0,33084.4921875,-0.0,317.0096435546875,1.0,283.1499938964844,285.2651062011719,296.0317077636719,298.2284851074219,293.1499938964844,293.1499938964844,283.1499938964844,31524.4765625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172767519950867,1.0,0.0,0.0,3.739795923233032,3.7398200035095215,9.332309218734736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6250.4794921875,0.0,1601.0740966796875,1895.4371337890625,0.0,1749.673583984375,0.923790693283081,1.0,0.0,3.0,1.0,0.0
18082140,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.988128125667572,0.2528762221336365,0.2021118700504303,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9404170513153076,0.1939783841371536,0.1834170222282409,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9859042763710022,0.2234559953212738,0.1559207141399383,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9254454970359802,0.1860314309597015,0.1759751439094543,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.8502998352050781,0.1453835368156433,0.6538929343223572,285.9984436035156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.58209228515625,286.00213623046875,1.0,0.2976807653903961,1.0,1.0,0.0,1.0,-1.645846247673035,1.6458439826965332,2.196248715335969e-06,1.2577706575393677,1.0,1.0,0.0,31.53456687927246,68.0,33845.80078125,-0.0,342.61114501953125,1.0,283.1499938964844,285.2733459472656,296.0570068359375,298.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,32649.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204465270042419,1.0,0.0,0.0,3.805917739868164,3.805942535400391,9.665227480581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.45458984375,0.0,1687.5084228515625,1895.4371337890625,0.0,1775.6968994140625,0.9400367140769958,1.0,0.0,3.0,1.0,0.0
18082200,297.7321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9983215332031,0.988128125667572,0.2528762221336365,0.2021118700504303,297.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.998046875,0.9404170513153076,0.1939783841371536,0.1834170222282409,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.998291015625,0.9859042763710022,0.2234559953212738,0.1559207141399383,297.4530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9979858398437,0.9254454970359802,0.1860314309597015,0.1759751439094543,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9974365234375,0.8502998352050781,0.1453835368156433,0.6538929343223572,285.9984436035156,284.95001220703125,295.1666564941406,293.0397644042969,295.1654357910156,297.58209228515625,286.00213623046875,1.0,0.2976807653903961,1.0,1.0,0.0,1.0,-1.645846247673035,1.6458439826965332,2.196248715335969e-06,1.2577706575393677,1.0,1.0,0.0,31.53456687927246,68.0,33845.80078125,-0.0,342.61114501953125,1.0,283.1499938964844,285.2733459472656,296.0570068359375,298.2841796875,293.1499938964844,293.1499938964844,283.1499938964844,32649.0703125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7204465270042419,1.0,0.0,0.0,3.805917739868164,3.805942535400391,9.665227480581962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.45458984375,0.0,1687.5084228515625,1895.4371337890625,0.0,1775.6968994140625,0.9400367140769958,1.0,0.0,3.0,1.0,0.0
18082260,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.9746338725090028,0.2543605864048004,0.2290882319211959,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.8875871896743774,0.1967006176710128,0.1862142980098724,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.9346655011177064,0.2267695516347885,0.1583910584449768,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8749427795410156,0.1885006576776504,0.1785320192575454,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481262207031,0.8077433109283447,0.146548718214035,0.66045081615448,286.0494689941406,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5523986816406,286.05322265625,1.0,0.3126560151576996,1.0,1.0,0.0,1.0,-1.700487494468689,1.700485110282898,2.3380609945888864e-06,1.300743579864502,1.0,1.0,0.0,38.14072799682617,86.0,34913.5703125,-0.0,389.7164306640625,1.0,283.1499938964844,285.3039855957031,296.0964660644531,298.3826904296875,293.1499938964844,293.1499938964844,283.04998779296875,33780.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269458174705505,1.0,0.0,0.0,3.871307611465454,3.871333599090576,1.000019892671844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.68896484375,0.0,1775.99169921875,1895.4371337890625,0.0,1829.5435791015625,0.9550966024398804,1.0,0.0,3.0,1.0,0.0
18082320,297.6737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.04949951171875,0.9746338725090028,0.2543605864048004,0.2290882319211959,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0489196777344,0.8875871896743774,0.1967006176710128,0.1862142980098724,297.53643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0492553710937,0.9346655011177064,0.2267695516347885,0.1583910584449768,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.048828125,0.8749427795410156,0.1885006576776504,0.1785320192575454,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0481262207031,0.8077433109283447,0.146548718214035,0.66045081615448,286.0494689941406,284.95001220703125,295.2033386230469,293.06378173828125,295.2021179199219,297.5523986816406,286.05322265625,1.0,0.3126560151576996,1.0,1.0,0.0,1.0,-1.700487494468689,1.700485110282898,2.3380609945888864e-06,1.300743579864502,1.0,1.0,0.0,38.14072799682617,86.0,34913.5703125,-0.0,389.7164306640625,1.0,283.1499938964844,285.3039855957031,296.0964660644531,298.3826904296875,293.1499938964844,293.1499938964844,283.04998779296875,33780.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269458174705505,1.0,0.0,0.0,3.871307611465454,3.871333599090576,1.000019892671844e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6495.68896484375,0.0,1775.99169921875,1895.4371337890625,0.0,1829.5435791015625,0.9550966024398804,1.0,0.0,3.0,1.0,0.0
18082380,297.6422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886169433594,0.8951113820075989,0.2570335268974304,0.2311146855354309,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.8237263560295105,0.1987990736961364,0.1887647658586502,297.51910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.8616436719894409,0.2293545305728912,0.1606276333332061,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888000488281,0.8126968145370483,0.1903869062662124,0.1808788627386093,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891052246094,0.7465723156929016,0.1471931934356689,0.6660339832305908,285.9886169433594,284.95001220703125,295.2357482910156,293.0843505859375,295.23455810546875,297.5296630859375,285.9881591796875,1.0,0.3272734880447387,1.0,1.0,0.0,1.0,-1.7132240533828735,1.7132216691970823,2.371882828811067e-06,1.3107374906539917,1.0,1.0,0.0,50.16684722900391,86.0,35609.79296875,-0.0,433.1125793457031,1.0,283.0522155761719,285.22344970703125,296.1390991210937,298.495849609375,293.1499938964844,293.1499938964844,283.04998779296875,34654.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380502223968506,1.0,0.0,0.0,3.921045303344727,3.921071767807007,1.025881033456244e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6445.2822265625,0.0,1845.3277587890625,1895.4371337890625,0.0,1922.9925537109373,0.9652618169784546,1.0,0.0,3.0,1.0,0.0
18082440,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8878330588340759,0.2575197517871856,0.2315697968006134,297.44805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8175238370895386,0.199051484465599,0.1890733242034912,297.5167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9889831542969,0.8548603057861328,0.2296673506498336,0.1608977168798446,297.4241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9890441894531,0.8062171339988708,0.1906120926141739,0.1811616420745849,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9891967773437,0.7407599687576294,0.1472597420215606,0.666657567024231,285.9889831542969,284.95001220703125,295.239990234375,293.0870056152344,295.2388000488281,297.52740478515625,285.9891052246094,1.0,0.3293246030807495,1.0,1.0,0.0,1.0,-1.7155550718307495,1.7155526876449585,2.3780978608556325e-06,1.3125606775283811,1.0,1.0,0.0,51.83081817626953,89.0,35663.87109375,-0.0,439.3441162109375,1.0,283.0516052246094,285.2234802246094,296.13848876953125,298.4970703125,293.1499938964844,293.1499938964844,282.75,34727.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388834357261658,1.0,0.0,0.0,3.925214052200317,3.9252405166625977,1.0280635933668236e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.45703125,0.0,1851.2197265625,1895.4371337890625,0.0,1930.0748291015625,0.9662535786628724,1.0,0.0,3.0,1.0,0.0
18082500,297.62841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525695800781,0.8668379187583923,0.2595073878765106,0.2335411459207534,297.43865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8557434082031,0.7980008721351624,0.2000174820423126,0.1902948170900344,297.5052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8538513183594,0.8353568315505981,0.2308612763881683,0.1619739830493927,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8563842773437,0.7862967252731323,0.1914650797843933,0.1822736859321594,297.3034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608703613281,0.723599374294281,0.1474559307098388,0.6688955426216125,285.8526611328125,284.95001220703125,295.2583312988281,293.0982666015625,295.25714111328125,297.5170593261719,285.8324584960937,1.0,0.3360930383205414,1.0,1.0,0.0,1.0,-1.7247034311294556,1.7247010469436646,2.402615564278676e-06,1.3197389841079712,1.0,1.0,0.0,57.53694915771485,89.0,36794.69921875,-0.0,461.540771484375,1.0,282.7922668457031,285.041015625,296.1937866210937,298.6925354003906,293.1499938964844,293.1499938964844,282.75,35016.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507273554801941,1.0,0.0,0.0,3.941488981246948,3.941515684127808,1.036606363413739e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6604.38525390625,0.0,1874.342041015625,1895.4371337890625,0.0,2031.747314453125,0.9701254367828368,1.0,0.0,3.0,1.0,0.0
18082560,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7840576171875,0.8517703413963318,0.2613819539546966,0.235429584980011,297.4278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78436279296875,0.7827829122543335,0.2007838934659958,0.1912918537855148,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7841796875,0.8209295272827148,0.2318199127912521,0.16285240650177,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7844543457031,0.7713324427604675,0.1921237260103225,0.183167278766632,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7850341796875,0.7098429799079895,0.1474946141242981,0.6702917218208313,285.7840576171875,284.95001220703125,295.27667236328125,293.1093139648437,295.2754821777344,297.5055236816406,285.7826538085937,1.0,0.3420656025409698,1.0,1.0,0.0,1.0,-1.731973648071289,1.7319711446762085,2.4222154024755582e-06,1.3254480361938477,1.0,1.0,0.0,62.612300872802734,77.0,37006.28125,-0.0,480.9364929199219,1.0,282.7543029785156,284.9926452636719,296.1817626953125,298.6521301269531,293.1499938964844,293.1499938964844,282.45001220703125,35239.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569512724876404,1.0,0.0,0.0,3.954014539718628,3.9540414810180655,1.0432053159092902e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.390625,0.0,1892.268310546875,1895.4371337890625,0.0,2085.885986328125,0.9731051921844482,1.0,0.0,3.0,1.0,0.0
18082620,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.8434685468673706,0.2649290561676025,0.2388233393430709,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.7728216052055359,0.2019618153572082,0.1926753968000412,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.8112898468971252,0.233345478773117,0.1641242057085037,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.7615024447441101,0.1930927634239196,0.184351772069931,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.6988036036491394,0.1472844630479812,0.6705387830734253,285.5730895996094,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4817810058594,285.5711975097656,1.0,0.3467755317687988,1.0,1.0,0.0,1.0,-1.7409600019454956,1.7409576177597046,2.446611006234889e-06,1.3325320482254028,1.0,1.0,0.0,66.80712890625,65.0,38209.71484375,-0.0,498.9669189453125,1.0,282.457275390625,284.7594909667969,296.186767578125,298.7373962402344,293.1499938964844,293.1499938964844,282.1499938964844,35546.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713714838027954,1.0,0.0,0.0,3.9712235927581774,3.971250772476196,1.05230571989523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.0888671875,0.0,1917.0833740234373,1895.4371337890625,0.0,2213.027099609375,0.977198839187622,1.0,0.0,3.0,1.0,0.0
18082680,297.59332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.57305908203125,0.8434685468673706,0.2649290561676025,0.2388233393430709,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733337402344,0.7728216052055359,0.2019618153572082,0.1926753968000412,297.46435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5731811523437,0.8112898468971252,0.233345478773117,0.1641242057085037,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5733947753906,0.7615024447441101,0.1930927634239196,0.184351772069931,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5738525390625,0.6988036036491394,0.1472844630479812,0.6705387830734253,285.5730895996094,284.95001220703125,295.3133239746094,293.1307067871094,295.3121643066406,297.4817810058594,285.5711975097656,1.0,0.3467755317687988,1.0,1.0,0.0,1.0,-1.7409600019454956,1.7409576177597046,2.446611006234889e-06,1.3325320482254028,1.0,1.0,0.0,66.80712890625,65.0,38209.71484375,-0.0,498.9669189453125,1.0,282.457275390625,284.7594909667969,296.186767578125,298.7373962402344,293.1499938964844,293.1499938964844,282.1499938964844,35546.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7713714838027954,1.0,0.0,0.0,3.9712235927581774,3.971250772476196,1.05230571989523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7022.0888671875,0.0,1917.0833740234373,1895.4371337890625,0.0,2213.027099609375,0.977198839187622,1.0,0.0,3.0,1.0,0.0
18082740,297.5816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167175292969,0.8453046083450317,0.2667045593261719,0.240452229976654,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.419921875,0.7735171914100647,0.2024516761302948,0.1931812167167663,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4181213378906,0.8121019601821899,0.2340086996555328,0.1646229326725006,297.37078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4205627441406,0.7620634436607361,0.1934753805398941,0.1847555637359619,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.6985245943069458,0.1470748037099838,0.6697568893432617,285.4170227050781,284.95001220703125,295.3324279785156,293.1414489746094,295.33123779296875,297.4697265625,285.397705078125,1.0,0.3469998836517334,1.0,1.0,0.0,1.0,-1.7436693906784058,1.7436668872833252,2.4539995138184167e-06,1.3346710205078125,1.0,1.0,0.0,66.86270904541016,65.0,39230.30078125,0.0,500.8484191894531,1.0,282.1889343261719,284.5629272460937,296.21612548828125,298.88067626953125,293.1499938964844,293.1499938964844,282.1499938964844,35654.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780082643032074,1.0,0.0,0.0,3.977214336395264,3.977241754531861,1.0554831533227116e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.86181640625,0.0,1925.7725830078125,1895.4371337890625,0.0,2290.882568359375,0.9786238074302672,1.0,0.0,3.0,1.0,0.0
18082800,297.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.350830078125,0.8495729565620422,0.2682361900806427,0.2418064326047897,297.3812561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.35125732421875,0.7766202092170715,0.2028083801269531,0.1935106068849563,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3510131835937,0.8152966499328613,0.2345101833343505,0.1649682372808456,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3513488769531,0.7649507522583008,0.1937359571456909,0.184993639588356,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.35205078125,0.7005661725997925,0.1468072682619094,0.6684977412223816,285.35089111328125,284.95001220703125,295.3500061035156,293.1510925292969,295.34881591796875,297.45819091796875,285.3487548828125,1.0,0.3461204469203949,1.0,1.0,0.0,1.0,-1.7448809146881104,1.7448784112930298,2.457330992911011e-06,1.3356459140777588,1.0,1.0,0.0,65.95726776123047,53.0,39322.8671875,0.0,498.9277038574219,1.0,282.1544494628906,284.516845703125,296.1942749023437,298.8138732910156,293.1499938964844,293.1499938964844,281.8500061035156,35730.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825998663902283,1.0,0.0,0.0,3.98144793510437,3.981475353240967,1.0577313105386563e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.90673828125,0.0,1931.9288330078125,1895.4371337890625,0.0,2313.513916015625,0.9796307682991028,1.0,0.0,3.0,1.0,0.0
18082860,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8662374019622803,0.2712900042533874,0.2444307208061218,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7902010083198547,0.2033917158842086,0.1939512342214584,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8285840749740601,0.235372707247734,0.1654940247535705,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.7778956294059753,0.1941247880458831,0.1852485537528991,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7112025022506714,0.1461282819509506,0.6648673415184021,285.1310729980469,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4349670410156,285.1282958984375,1.0,0.341741681098938,1.0,1.0,0.0,1.0,-1.7451412677764893,1.7451387643814087,2.4584321636211826e-06,1.33616042137146,1.0,1.0,0.0,61.75578308105469,41.0,40344.76953125,0.0,486.6099548339844,1.0,281.8564758300781,284.2773742675781,296.201416015625,298.8825378417969,293.1499938964844,293.1499938964844,281.54998779296875,35839.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918148636817932,1.0,0.0,0.0,3.9875431060791016,3.987570524215698,1.060972408595262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.6044921875,0.0,1940.8153076171875,1895.4371337890625,0.0,2396.838623046875,0.9810805320739746,1.0,0.0,3.0,1.0,0.0
18082920,297.548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.8662374019622803,0.2712900042533874,0.2444307208061218,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1314697265625,0.7902010083198547,0.2033917158842086,0.1939512342214584,297.40924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8285840749740601,0.235372707247734,0.1654940247535705,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.7778956294059753,0.1941247880458831,0.1852485537528991,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322326660156,0.7112025022506714,0.1461282819509506,0.6648673415184021,285.1310729980469,284.95001220703125,295.3866577148437,293.1694030761719,295.385498046875,297.4349670410156,285.1282958984375,1.0,0.341741681098938,1.0,1.0,0.0,1.0,-1.7451412677764893,1.7451387643814087,2.4584321636211826e-06,1.33616042137146,1.0,1.0,0.0,61.75578308105469,41.0,40344.76953125,0.0,486.6099548339844,1.0,281.8564758300781,284.2773742675781,296.201416015625,298.8825378417969,293.1499938964844,293.1499938964844,281.54998779296875,35839.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918148636817932,1.0,0.0,0.0,3.9875431060791016,3.987570524215698,1.060972408595262e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.6044921875,0.0,1940.8153076171875,1895.4371337890625,0.0,2396.838623046875,0.9810805320739746,1.0,0.0,3.0,1.0,0.0
18082980,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.894504964351654,0.274156242609024,0.2467928379774093,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8134734630584717,0.2037779837846756,0.1941044479608535,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8515543341636658,0.2360011488199234,0.1657820492982864,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8008124232292175,0.194326564669609,0.185225173830986,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7290027141571045,0.1453076004981994,0.6601226925849915,284.9109191894531,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4126892089844,284.9106750488281,1.0,0.3347127437591553,1.0,1.0,0.0,1.0,-1.7427841424942017,1.742781639099121,2.453339448038605e-06,1.3353651762008667,0.9508798718452454,0.9508798718452454,0.0,55.26453399658203,29.0,41197.78125,0.0,465.8750305175781,1.0,281.55572509765625,284.0458374023437,296.2111511230469,298.9472045898437,293.1499938964844,293.1499938964844,281.25,37562.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000134229660034,1.0,0.0,0.0,3.9537606239318848,3.9537878036499023,1.0430712791276164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.94384765625,0.0,1910.771240234375,1895.4371337890625,0.0,2471.5478515625,0.9741025567054749,1.0,0.0,3.0,1.0,0.0
18083040,297.526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.894504964351654,0.274156242609024,0.2467928379774093,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8134734630584717,0.2037779837846756,0.1941044479608535,297.383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8515543341636658,0.2360011488199234,0.1657820492982864,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8008124232292175,0.194326564669609,0.185225173830986,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7290027141571045,0.1453076004981994,0.6601226925849915,284.9109191894531,284.95001220703125,295.42333984375,293.1847229003906,295.4221496582031,297.4126892089844,284.9106750488281,1.0,0.3347127437591553,1.0,1.0,0.0,1.0,-1.7427841424942017,1.742781639099121,2.453339448038605e-06,1.3353651762008667,0.9508798718452454,0.9508798718452454,0.0,55.26453399658203,29.0,41197.78125,0.0,465.8750305175781,1.0,281.55572509765625,284.0458374023437,296.2111511230469,298.9472045898437,293.1499938964844,293.1499938964844,281.25,37562.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000134229660034,1.0,0.0,0.0,3.9537606239318848,3.9537878036499023,1.0430712791276164e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7280.94384765625,0.0,1910.771240234375,1895.4371337890625,0.0,2471.5478515625,0.9741025567054749,1.0,0.0,3.0,1.0,0.0
18083100,297.51708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7857971191406,0.9148132801055908,0.2756085097789764,0.2479501068592071,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8285632133483887,0.2039525210857391,0.1941240131855011,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870178222656,0.8682727813720703,0.2362981587648391,0.1658827364444732,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7890014648437,0.8164078593254089,0.1944110989570617,0.185158833861351,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7930603027344,0.7414146065711975,0.1448889970779419,0.657532274723053,284.7862548828125,284.95001220703125,295.4416809082031,293.1913146972656,295.44049072265625,297.4026794433594,284.7740478515625,1.0,0.3304519951343536,1.0,1.0,0.0,1.0,-1.7411283254623413,1.7411258220672607,2.4491521344316425e-06,1.334319233894348,0.8378931879997253,0.8378931879997253,0.0,51.3792610168457,29.0,41757.375,0.0,453.3424682617188,1.0,281.2934265136719,283.8993530273437,296.2381286621094,299.0698547363281,293.1499938964844,293.1499938964844,281.25,42340.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057485818862915,1.0,0.0,0.0,3.8369760513305664,3.837003231048584,9.823618256632471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.0048828125,0.0,1801.175537109375,1895.4371337890625,0.0,2524.09814453125,0.9483062624931335,1.0,0.0,3.0,1.0,0.0
18083160,297.5093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.83038330078125,0.9423086643218994,0.2771739065647125,0.2490884363651275,297.31658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8475282192230225,0.20417220890522,0.194115325808525,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8293151855469,0.8899145126342773,0.2366577684879303,0.1659603416919708,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8348425626754761,0.1945401728153228,0.18506620824337,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8247375488281,0.7577092051506042,0.1445096135139465,0.6548567414283752,284.8299560546875,284.95001220703125,295.4599914550781,293.1972351074219,295.4588317871094,297.393798828125,284.84429931640625,1.0,0.3257931768894195,1.0,1.0,0.0,1.0,-1.7392536401748655,1.7392511367797852,2.444282245051e-06,1.3330281972885132,0.8140599727630615,0.8140599727630615,0.0,47.17075729370117,25.0,41242.203125,0.0,439.7454833984375,1.0,281.2568359375,283.9949645996094,296.20416259765625,298.94451904296875,293.1499938964844,293.1499938964844,281.54998779296875,45655.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047096133232117,1.0,0.0,0.0,3.585655450820923,3.5856804847717285,8.578875849707401e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.3134765625,0.0,1533.7230224609375,1895.4371337890625,0.0,2514.561767578125,0.8992851376533508,1.0,0.0,3.0,1.0,0.0
18083220,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9970248341560364,0.2818254232406616,0.2526088356971741,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8965375423431396,0.2055026143789291,0.1948320865631103,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.947468101978302,0.2384829819202423,0.1667989492416381,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8817365765571594,0.1956599205732345,0.1855912953615188,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7999712228775024,0.1444883197546005,0.6523556113243103,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3895874023437,285.03326416015625,1.0,0.3186416625976562,1.0,1.0,0.0,1.0,-1.7428642511367798,1.7428617477416992,2.454275090713054e-06,1.3359968662261963,0.9664350152015686,0.9664350152015686,0.0,39.7164421081543,25.0,40922.9921875,0.0,419.8194580078125,1.0,281.5426940917969,284.17437744140625,296.1492614746094,298.7835998535156,293.1499938964844,293.1499938964844,281.25,33046.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877546548843384,1.0,0.0,0.0,3.719503402709961,3.719527721405029,9.231307558366098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.46533203125,0.0,1589.3590087890625,1895.4371337890625,0.0,2360.036376953125,0.9188288450241088,1.0,0.0,3.0,1.0,0.0
18083280,297.510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9970248341560364,0.2818254232406616,0.2526088356971741,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.8965375423431396,0.2055026143789291,0.1948320865631103,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.947468101978302,0.2384829819202423,0.1667989492416381,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361328125,0.8817365765571594,0.1956599205732345,0.1855912953615188,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7999712228775024,0.1444883197546005,0.6523556113243103,285.0357971191406,284.95001220703125,295.4966735839844,293.2071228027344,295.4954833984375,297.3895874023437,285.03326416015625,1.0,0.3186416625976562,1.0,1.0,0.0,1.0,-1.7428642511367798,1.7428617477416992,2.454275090713054e-06,1.3359968662261963,0.9664350152015686,0.9664350152015686,0.0,39.7164421081543,25.0,40922.9921875,0.0,419.8194580078125,1.0,281.5426940917969,284.17437744140625,296.1492614746094,298.7835998535156,293.1499938964844,293.1499938964844,281.25,33046.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877546548843384,1.0,0.0,0.0,3.719503402709961,3.719527721405029,9.231307558366098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7205.46533203125,0.0,1589.3590087890625,1895.4371337890625,0.0,2360.036376953125,0.9188288450241088,1.0,0.0,3.0,1.0,0.0
18083340,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9976669549942015,0.2889684736728668,0.2353692948818206,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9224948287010192,0.2064269483089447,0.195788949728012,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9737934470176696,0.2399171888828277,0.1677877902984619,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9055414199829102,0.1964026689529419,0.1863670200109481,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8192307353019714,0.1443012058734893,0.6515380144119263,284.8529663085937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3924560546875,284.8562316894531,1.0,0.3129613399505615,1.0,1.0,0.0,1.0,-1.722936511039734,1.7229341268539429,2.397093567196862e-06,1.3177286386489868,0.8203496336936951,0.8203496336936951,0.0,36.5673713684082,28.0,40821.6875,0.0,399.3364562988281,1.0,281.25701904296875,284.0033264160156,296.2346496582031,298.95037841796875,293.1499938964844,293.1499938964844,281.54998779296875,42010.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969404458999634,1.0,0.0,0.0,3.541471481323242,3.5414955615997314,8.368753583454236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.73779296875,0.0,1459.3814697265625,1895.4371337890625,0.0,2443.48583984375,0.8852005004882812,1.0,0.0,3.0,1.0,0.0
18083400,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8530578613281,0.9976669549942015,0.2889684736728668,0.2353692948818206,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.9224948287010192,0.2064269483089447,0.195788949728012,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528137207031,0.9737934470176696,0.2399171888828277,0.1677877902984619,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524780273437,0.9055414199829102,0.1964026689529419,0.1863670200109481,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8192307353019714,0.1443012058734893,0.6515380144119263,284.8529663085937,284.95001220703125,295.5333251953125,293.21453857421875,295.5321350097656,297.3924560546875,284.8562316894531,1.0,0.3129613399505615,1.0,1.0,0.0,1.0,-1.722936511039734,1.7229341268539429,2.397093567196862e-06,1.3177286386489868,0.8203496336936951,0.8203496336936951,0.0,36.5673713684082,28.0,40821.6875,0.0,399.3364562988281,1.0,281.25701904296875,284.0033264160156,296.2346496582031,298.95037841796875,293.1499938964844,293.1499938964844,281.54998779296875,42010.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969404458999634,1.0,0.0,0.0,3.541471481323242,3.5414955615997314,8.368753583454236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.73779296875,0.0,1459.3814697265625,1895.4371337890625,0.0,2443.48583984375,0.8852005004882812,1.0,0.0,3.0,1.0,0.0
18083460,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9947381019592284,0.2992390692234039,0.2218133360147476,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9414505958557128,0.2077344208955764,0.1967990696430206,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9891483187675476,0.2414928376674652,0.1688239425420761,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.923393964767456,0.1975176781415939,0.1872010231018066,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8314549326896667,0.1445710062980651,0.6516679525375366,285.02740478515625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4140930175781,285.02374267578125,1.0,0.3095888495445251,1.0,1.0,0.0,1.0,-1.7119038105010986,1.7119015455245972,2.3732502540951828e-06,1.3136613368988037,0.9568783044815063,0.9568783044815063,0.0,34.94340515136719,46.0,40350.30078125,0.0,387.9683227539063,1.0,281.5415344238281,284.1695861816406,296.1753845214844,298.7842102050781,293.1499938964844,293.1499938964844,281.25,32600.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783126950263977,1.0,0.0,0.0,3.672875642776489,3.67289924621582,9.001310559142439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.310546875,0.0,1533.1727294921875,1895.4371337890625,0.0,2318.26025390625,0.9079298973083496,1.0,0.0,3.0,1.0,0.0
18083520,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.9947381019592284,0.2992390692234039,0.2218133360147476,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.9414505958557128,0.2077344208955764,0.1967990696430206,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274963378906,0.9891483187675476,0.2414928376674652,0.1688239425420761,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.923393964767456,0.1975176781415939,0.1872010231018066,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8314549326896667,0.1445710062980651,0.6516679525375366,285.02740478515625,284.95001220703125,295.57000732421875,293.2196655273437,295.5688171386719,297.4140930175781,285.02374267578125,1.0,0.3095888495445251,1.0,1.0,0.0,1.0,-1.7119038105010986,1.7119015455245972,2.3732502540951828e-06,1.3136613368988037,0.9568783044815063,0.9568783044815063,0.0,34.94340515136719,46.0,40350.30078125,0.0,387.9683227539063,1.0,281.5415344238281,284.1695861816406,296.1753845214844,298.7842102050781,293.1499938964844,293.1499938964844,281.25,32600.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783126950263977,1.0,0.0,0.0,3.672875642776489,3.67289924621582,9.001310559142439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.310546875,0.0,1533.1727294921875,1895.4371337890625,0.0,2318.26025390625,0.9079298973083496,1.0,0.0,3.0,1.0,0.0
