time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18083580,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9971641302108764,0.3069682717323303,0.2325621247291565,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9298731684684752,0.2086526900529861,0.1978642791509628,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9802719354629515,0.2426090687513351,0.1697724163532257,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9119086265563964,0.1982673704624176,0.1880998313426971,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8222900032997131,0.1446736454963684,0.6528403162956238,284.8802795410156,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.42431640625,284.8909606933594,1.0,0.3143724799156189,1.0,1.0,0.0,1.0,-1.729690432548523,1.729688048362732,2.4212363314291e-06,1.3278042078018188,0.8358570337295532,0.8358570337295532,0.0,36.51569366455078,64.0,41058.9765625,0.0,402.6806640625,1.0,281.25732421875,284.0350036621094,296.2509765625,298.9579467773437,293.1499938964844,293.1499938964844,281.54998779296875,40566.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793411374092102,1.0,0.0,0.0,3.5226263999938965,3.5226500034332275,8.279926646537206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.28955078125,0.0,1429.0010986328125,1895.4371337890625,0.0,2411.346435546875,0.880627453327179,1.0,0.0,3.0,1.0,0.0
18083640,297.6103210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9971641302108764,0.3069682717323303,0.2325621247291565,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9298731684684752,0.2086526900529861,0.1978642791509628,297.3210144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.9802719354629515,0.2426090687513351,0.1697724163532257,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.9119086265563964,0.1982673704624176,0.1880998313426971,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8222900032997131,0.1446736454963684,0.6528403162956238,284.8802795410156,284.95001220703125,295.6066589355469,293.22265625,295.60546875,297.42431640625,284.8909606933594,1.0,0.3143724799156189,1.0,1.0,0.0,1.0,-1.729690432548523,1.729688048362732,2.4212363314291e-06,1.3278042078018188,0.8358570337295532,0.8358570337295532,0.0,36.51569366455078,64.0,41058.9765625,0.0,402.6806640625,1.0,281.25732421875,284.0350036621094,296.2509765625,298.9579467773437,293.1499938964844,293.1499938964844,281.54998779296875,40566.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793411374092102,1.0,0.0,0.0,3.5226263999938965,3.5226500034332275,8.279926646537206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6522.28955078125,0.0,1429.0010986328125,1895.4371337890625,0.0,2411.346435546875,0.880627453327179,1.0,0.0,3.0,1.0,0.0
18083700,297.59796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.9990000128746032,0.3086754083633423,0.2460481971502304,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467224121094,0.9135953783988952,0.2092468440532684,0.1983720064163208,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.9662708640098572,0.2433772534132003,0.1702349931001663,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8971861004829407,0.1987696439027786,0.1885268092155456,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8099094033241272,0.1447640359401703,0.6532667279243469,285.0492553710937,284.95001220703125,295.625,293.2234191894531,295.62384033203125,297.4197998046875,285.06707763671875,1.0,0.3192457258701324,1.0,1.0,0.0,1.0,-1.7480658292770386,1.7480634450912476,2.4705109353817534e-06,1.3416904211044312,0.9508096575737,0.9508096575737,0.0,38.56451034545898,64.0,40877.90234375,0.0,419.4368286132813,1.0,281.49920654296875,284.2095947265625,296.1869201660156,298.7733459472656,293.1499938964844,293.1499938964844,281.54998779296875,33669.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7862851619720459,1.0,0.0,0.0,3.588094711303711,3.5881175994873047,8.5905520563756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6761.92822265625,0.0,1448.2373046875,1895.4371337890625,0.0,2346.750244140625,0.892545223236084,1.0,0.0,3.0,1.0,0.0
18083760,297.5732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0882873535156,0.9990000128746032,0.3090884387493133,0.2623973786830902,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8953445553779602,0.2099934816360473,0.1991200447082519,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883178710937,0.9470434188842772,0.2443301677703857,0.1709263026714325,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0883483886719,0.8797959685325623,0.1994185596704483,0.1891843229532241,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08837890625,0.7937843203544617,0.1449161022901535,0.654328465461731,285.0882873535156,284.95001220703125,295.6433410644531,293.2237243652344,295.6421813964844,297.4100036621094,285.08819580078125,1.0,0.3255366384983063,1.0,1.0,0.0,1.0,-1.7714837789535522,1.771481156349182,2.533713995944709e-06,1.3590219020843506,1.0,1.0,0.0,41.383819580078125,67.0,41477.0625,0.0,441.8985290527344,1.0,281.5423278808594,284.2101135253906,296.2041015625,298.8592529296875,293.1499938964844,293.1499938964844,281.25,31188.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784772515296936,1.0,0.0,0.0,3.716573476791382,3.716597318649292,9.216769853992446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.177734375,0.0,1571.8465576171875,1895.4371337890625,0.0,2333.093994140625,0.9168649911880492,1.0,0.0,3.0,1.0,0.0
18083820,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.980127215385437,0.3072609305381775,0.2769932746887207,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8586941957473755,0.210797905921936,0.2003460675477981,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.903634786605835,0.245309978723526,0.1720048785209655,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8444569110870361,0.200060561299324,0.190246969461441,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7598830461502075,0.144540324807167,0.6548448801040649,284.8998718261719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.373291015625,284.8997802734375,1.0,0.3350038826465606,1.0,1.0,0.0,1.0,-1.7948120832443235,1.7948095798492432,2.5950218969228445e-06,1.3742860555648804,0.9033336639404296,0.9033336639404296,0.0,47.86962127685547,70.0,42744.9453125,0.0,475.7630615234375,1.0,281.25732421875,283.99713134765625,296.2875671386719,299.1026916503906,293.1499938964844,293.1499938964844,280.95001220703125,36642.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026687502861023,1.0,0.0,0.0,3.727386713027954,3.72741174697876,9.270479495171458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.3583984375,0.0,1625.89404296875,1895.4371337890625,0.0,2495.850341796875,0.9223480224609376,1.0,0.0,3.0,1.0,0.0
18083880,297.50244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.980127215385437,0.3072609305381775,0.2769932746887207,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8586941957473755,0.210797905921936,0.2003460675477981,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.903634786605835,0.245309978723526,0.1720048785209655,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8444569110870361,0.200060561299324,0.190246969461441,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.7598830461502075,0.144540324807167,0.6548448801040649,284.8998718261719,284.95001220703125,295.67999267578125,293.2229919433594,295.6788635253906,297.373291015625,284.8997802734375,1.0,0.3350038826465606,1.0,1.0,0.0,1.0,-1.7948120832443235,1.7948095798492432,2.5950218969228445e-06,1.3742860555648804,0.9033336639404296,0.9033336639404296,0.0,47.86962127685547,70.0,42744.9453125,0.0,475.7630615234375,1.0,281.25732421875,283.99713134765625,296.2875671386719,299.1026916503906,293.1499938964844,293.1499938964844,280.95001220703125,36642.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026687502861023,1.0,0.0,0.0,3.727386713027954,3.72741174697876,9.270479495171458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7416.3583984375,0.0,1625.89404296875,1895.4371337890625,0.0,2495.850341796875,0.9223480224609376,1.0,0.0,3.0,1.0,0.0
18083940,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9400140047073364,0.3086040616035461,0.2776942551136017,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8264008164405823,0.2111046463251114,0.2009682208299636,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8671719431877136,0.2457140982151031,0.1725265681743621,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8129129409790039,0.2002228498458862,0.1907321661710739,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7298915982246399,0.1436956524848938,0.6526181101799011,284.8564453125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35205078125,284.8701477050781,1.0,0.3421224653720855,1.0,1.0,0.0,1.0,-1.7938235998153689,1.793821096420288,2.588639063105802e-06,1.3707482814788818,0.7947061657905579,0.7947061657905579,0.0,55.204891204833984,73.0,42699.74609375,0.0,497.8337707519531,1.0,280.9584350585937,283.9797058105469,296.2579345703125,299.0930480957031,293.1499938964844,293.1499938964844,281.25,44280.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140518665313721,1.0,0.0,0.0,3.368803024291992,3.368825912475586,7.572591584903421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.51708984375,0.0,1299.4287109375,1895.4371337890625,0.0,2600.5556640625,0.8516445159912109,1.0,0.0,3.0,1.0,0.0
18084000,297.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573913574219,0.9400140047073364,0.3086040616035461,0.2776942551136017,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8545837402344,0.8264008164405823,0.2111046463251114,0.2009682208299636,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8671719431877136,0.2457140982151031,0.1725265681743621,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8129129409790039,0.2002228498458862,0.1907321661710739,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.850341796875,0.7298915982246399,0.1436956524848938,0.6526181101799011,284.8564453125,284.95001220703125,295.7166748046875,293.2206726074219,295.71551513671875,297.35205078125,284.8701477050781,1.0,0.3421224653720855,1.0,1.0,0.0,1.0,-1.7938235998153689,1.793821096420288,2.588639063105802e-06,1.3707482814788818,0.7947061657905579,0.7947061657905579,0.0,55.204891204833984,73.0,42699.74609375,0.0,497.8337707519531,1.0,280.9584350585937,283.9797058105469,296.2579345703125,299.0930480957031,293.1499938964844,293.1499938964844,281.25,44280.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140518665313721,1.0,0.0,0.0,3.368803024291992,3.368825912475586,7.572591584903421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6665.51708984375,0.0,1299.4287109375,1895.4371337890625,0.0,2600.5556640625,0.8516445159912109,1.0,0.0,3.0,1.0,0.0
18084060,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9183931946754456,0.3126176595687866,0.2810403108596802,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8089370131492615,0.2120740711688995,0.2019223570823669,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8483827710151672,0.2469937056303024,0.1734174042940139,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7944768667221069,0.201017290353775,0.1915280222892761,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7131454944610596,0.1434104144573211,0.6515988707542419,285.01904296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34942626953125,285.0155639648437,1.0,0.3481331169605255,1.0,1.0,0.0,1.0,-1.7997827529907229,1.7997801303863523,2.602948370622471e-06,1.373520851135254,0.9201284646987916,0.9201284646987916,0.0,60.534141540527344,61.0,42494.03125,0.0,518.020263671875,1.0,281.24090576171875,284.111572265625,296.1784362792969,298.9156799316406,293.1499938964844,293.1499938964844,280.95001220703125,32537.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801179826259613,1.0,0.0,0.0,3.541431427001953,3.5414538383483887,8.368564863303618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.79638671875,0.0,1390.564208984375,1895.4371337890625,0.0,2482.216796875,0.8783329725265503,1.0,0.0,3.0,1.0,0.0
18084120,297.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.9183931946754456,0.3126176595687866,0.2810403108596802,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8089370131492615,0.2120740711688995,0.2019223570823669,297.2851867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8483827710151672,0.2469937056303024,0.1734174042940139,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7944768667221069,0.201017290353775,0.1915280222892761,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7131454944610596,0.1434104144573211,0.6515988707542419,285.01904296875,284.95001220703125,295.7533264160156,293.2169189453125,295.752197265625,297.34942626953125,285.0155639648437,1.0,0.3481331169605255,1.0,1.0,0.0,1.0,-1.7997827529907229,1.7997801303863523,2.602948370622471e-06,1.373520851135254,0.9201284646987916,0.9201284646987916,0.0,60.534141540527344,61.0,42494.03125,0.0,518.020263671875,1.0,281.24090576171875,284.111572265625,296.1784362792969,298.9156799316406,293.1499938964844,293.1499938964844,280.95001220703125,32537.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801179826259613,1.0,0.0,0.0,3.541431427001953,3.5414538383483887,8.368564863303618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7334.79638671875,0.0,1390.564208984375,1895.4371337890625,0.0,2482.216796875,0.8783329725265503,1.0,0.0,3.0,1.0,0.0
18084180,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9229446649551392,0.3158650398254394,0.2841828763484955,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8102601766586304,0.212628498673439,0.2025894224643707,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8497949838638306,0.2476662397384643,0.1740293502807617,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7956661581993103,0.2014229595661163,0.1920469254255294,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.712912380695343,0.1429350972175598,0.6498836874961853,284.8888854980469,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.342041015625,284.8984069824219,1.0,0.3481563627719879,1.0,1.0,0.0,1.0,-1.8036617040634155,1.8036590814590447,2.617060317788855e-06,1.3789713382720947,0.8093515038490295,0.8093515038490295,0.0,60.56222152709961,49.0,42836.51953125,0.0,520.661865234375,1.0,280.95849609375,283.9955444335937,296.2387390136719,299.0652160644531,293.1499938964844,293.1499938964844,281.25,40892.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112110495567322,1.0,0.0,0.0,3.363839864730835,3.3638620376586914,7.550294753855269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1271.236572265625,1895.4371337890625,0.0,2574.35009765625,0.8463804721832275,1.0,0.0,3.0,1.0,0.0
18084240,297.4632568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.9229446649551392,0.3158650398254394,0.2841828763484955,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8102601766586304,0.212628498673439,0.2025894224643707,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.8497949838638306,0.2476662397384643,0.1740293502807617,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7956661581993103,0.2014229595661163,0.1920469254255294,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.712912380695343,0.1429350972175598,0.6498836874961853,284.8888854980469,284.95001220703125,295.7900085449219,293.2119445800781,295.78887939453125,297.342041015625,284.8984069824219,1.0,0.3481563627719879,1.0,1.0,0.0,1.0,-1.8036617040634155,1.8036590814590447,2.617060317788855e-06,1.3789713382720947,0.8093515038490295,0.8093515038490295,0.0,60.56222152709961,49.0,42836.51953125,0.0,520.661865234375,1.0,280.95849609375,283.9955444335937,296.2387390136719,299.0652160644531,293.1499938964844,293.1499938964844,281.25,40892.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112110495567322,1.0,0.0,0.0,3.363839864730835,3.3638620376586914,7.550294753855269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6674.91162109375,0.0,1271.236572265625,1895.4371337890625,0.0,2574.35009765625,0.8463804721832275,1.0,0.0,3.0,1.0,0.0
18084300,297.4637145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.932608425617218,0.3178911805152893,0.2856904566287994,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.8161711096763611,0.2130468785762787,0.2028063982725143,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8560704588890076,0.2482024431228637,0.1742428392171859,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263977050781,0.8017531633377075,0.2017599940299987,0.1921925693750381,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.7174511551856995,0.1428015530109405,0.6485826373100281,285.0289001464844,284.95001220703125,295.8083190917969,293.20904541015625,295.80718994140625,297.3408203125,285.0406799316406,1.0,0.3466194868087768,1.0,1.0,0.0,1.0,-1.8046003580093384,1.8045977354049685,2.6219706796837272e-06,1.3814234733581543,0.9040408134460448,0.9040408134460448,0.0,58.994022369384766,49.0,42393.90625,0.0,516.4644775390625,1.0,281.1952514648437,284.138427734375,296.1697082519531,298.86407470703125,293.1499938964844,293.1499938964844,281.25,33909.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8037580251693726,1.0,0.0,0.0,3.432211399078369,3.4322328567504883,7.860340360821283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6884.830078125,0.0,1289.3909912109375,1895.4371337890625,0.0,2505.833740234375,0.8578147888183594,1.0,0.0,3.0,1.0,0.0
18084360,297.4659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9480441212654114,0.3200989961624145,0.2875335812568664,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8260523080825806,0.2135845422744751,0.2031763345003128,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.867091715335846,0.2488769143819809,0.1746107637882232,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.812084972858429,0.202212706208229,0.192482903599739,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7254716753959656,0.1427776664495468,0.6478087902069092,285.0318603515625,284.95001220703125,295.82666015625,293.2059020996094,295.8255310058594,297.3414306640625,285.0272827148437,1.0,0.3443565666675567,1.0,1.0,0.0,1.0,-1.8071190118789675,1.807116270065308,2.631715233292198e-06,1.3853737115859983,0.9357844591140748,0.9357844591140748,0.0,56.47039031982422,37.0,42609.89453125,0.0,510.3603515625,1.0,281.240966796875,284.1121826171875,296.1765441894531,298.9199523925781,293.1499938964844,293.1499938964844,280.95001220703125,31668.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009431958198547,1.0,0.0,0.0,3.551668167114258,3.5516905784606934,8.417014782935439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7346.95166015625,0.0,1394.9571533203125,1895.4371337890625,0.0,2480.0517578125,0.8799533843994141,1.0,0.0,3.0,1.0,0.0
18084420,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9848836064338684,0.3233532011508941,0.290477454662323,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8545199036598206,0.2141055017709732,0.2035647630691528,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8993973135948181,0.2494693398475647,0.1749846637248993,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.839698076248169,0.2025946825742721,0.1927319914102554,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7487393617630005,0.1423698365688324,0.6452561020851135,284.8818359375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.334228515625,284.890869140625,1.0,0.3379622399806976,1.0,1.0,0.0,1.0,-1.8088089227676392,1.808806300163269,2.6406123652122915e-06,1.389797329902649,0.8137580752372742,0.8137580752372742,0.0,50.002323150634766,25.0,42947.4609375,0.0,491.5493469238281,1.0,280.95831298828125,283.9764099121094,296.2325439453125,299.0691223144531,293.1499938964844,293.1499938964844,281.25,40660.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124412894248962,1.0,0.0,0.0,3.3933141231536865,3.393336534500122,7.683187277507386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.99755859375,0.0,1298.323486328125,1895.4371337890625,0.0,2585.693115234375,0.8523309826850891,1.0,0.0,3.0,1.0,0.0
18084480,297.45849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825378417969,0.9848836064338684,0.3233532011508941,0.290477454662323,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.8545199036598206,0.2141055017709732,0.2035647630691528,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8993973135948181,0.2494693398475647,0.1749846637248993,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.839698076248169,0.2025946825742721,0.1927319914102554,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.7487393617630005,0.1423698365688324,0.6452561020851135,284.8818359375,284.95001220703125,295.86334228515625,293.198974609375,295.8622131347656,297.334228515625,284.890869140625,1.0,0.3379622399806976,1.0,1.0,0.0,1.0,-1.8088089227676392,1.808806300163269,2.6406123652122915e-06,1.389797329902649,0.8137580752372742,0.8137580752372742,0.0,50.002323150634766,25.0,42947.4609375,0.0,491.5493469238281,1.0,280.95831298828125,283.9764099121094,296.2325439453125,299.0691223144531,293.1499938964844,293.1499938964844,281.25,40660.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124412894248962,1.0,0.0,0.0,3.3933141231536865,3.393336534500122,7.683187277507386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6678.99755859375,0.0,1298.323486328125,1895.4371337890625,0.0,2585.693115234375,0.8523309826850891,1.0,0.0,3.0,1.0,0.0
18084540,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9986274242401124,0.3313111960887909,0.2418566942214965,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9285632371902466,0.2150277197360992,0.2037798464298248,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.980017364025116,0.2511438131332397,0.1753287613391876,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9090787768363952,0.2032825201749801,0.1928029954433441,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8093021512031555,0.142259880900383,0.6419647336006165,284.9801940917969,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3445739746094,284.9527893066406,1.0,0.3295759260654449,1.0,1.0,0.0,1.0,-1.815482258796692,1.8154796361923216,2.65868902715738e-06,1.3943097591400146,0.9039030075073242,0.9039030075073242,0.0,39.52947235107422,43.0,42395.0078125,0.0,446.076416015625,1.0,281.2408447265625,284.0328369140625,296.16015625,298.8881225585937,293.1499938964844,293.1499938964844,280.95001220703125,32408.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019168376922607,1.0,0.0,0.0,3.559539318084717,3.5595617294311523,8.454363182863744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.0185546875,0.0,1408.63134765625,1895.4371337890625,0.0,2488.963623046875,0.8819465637207031,1.0,0.0,3.0,1.0,0.0
18084600,297.5001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796142578125,0.9986274242401124,0.3313111960887909,0.2418566942214965,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9285632371902466,0.2150277197360992,0.2037798464298248,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.981689453125,0.980017364025116,0.2511438131332397,0.1753287613391876,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9090787768363952,0.2032825201749801,0.1928029954433441,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8093021512031555,0.142259880900383,0.6419647336006165,284.9801940917969,284.95001220703125,295.8999938964844,293.1913452148437,295.8988342285156,297.3445739746094,284.9527893066406,1.0,0.3295759260654449,1.0,1.0,0.0,1.0,-1.815482258796692,1.8154796361923216,2.65868902715738e-06,1.3943097591400146,0.9039030075073242,0.9039030075073242,0.0,39.52947235107422,43.0,42395.0078125,0.0,446.076416015625,1.0,281.2408447265625,284.0328369140625,296.16015625,298.8881225585937,293.1499938964844,293.1499938964844,280.95001220703125,32408.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019168376922607,1.0,0.0,0.0,3.559539318084717,3.5595617294311523,8.454363182863744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7250.0185546875,0.0,1408.63134765625,1895.4371337890625,0.0,2488.963623046875,0.8819465637207031,1.0,0.0,3.0,1.0,0.0
18084660,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3383702337741852,0.2715831696987152,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8931149840354919,0.2154358476400375,0.2045683115720749,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.945396363735199,0.2512742877006531,0.1760624647140503,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8761816620826721,0.2035958468914032,0.1934171617031097,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7794610261917114,0.1419799476861953,0.6420581936836243,284.88189697265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3623352050781,284.8916931152344,1.0,0.3287668526172638,1.0,1.0,0.0,1.0,-1.7863529920578003,1.7863503694534302,2.5758672563824803e-06,1.3711953163146973,0.8008005023002625,0.8008005023002625,0.0,43.1783561706543,61.0,42313.6953125,0.0,456.2636413574219,1.0,280.9597473144531,283.98199462890625,296.2012939453125,298.99786376953125,293.1499938964844,293.1499938964844,281.25,41404.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096141219139099,1.0,0.0,0.0,3.337059497833252,3.3370814323425293,7.430554092024977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.9873046875,0.0,1249.0499267578125,1895.4371337890625,0.0,2559.640380859375,0.8409473896026611,1.0,0.0,3.0,1.0,0.0
18084720,297.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3383702337741852,0.2715831696987152,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.8931149840354919,0.2154358476400375,0.2045683115720749,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.945396363735199,0.2512742877006531,0.1760624647140503,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.8761816620826721,0.2035958468914032,0.1934171617031097,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782043457031,0.7794610261917114,0.1419799476861953,0.6420581936836243,284.88189697265625,284.95001220703125,295.9366760253906,293.1831970214844,295.9355163574219,297.3623352050781,284.8916931152344,1.0,0.3287668526172638,1.0,1.0,0.0,1.0,-1.7863529920578003,1.7863503694534302,2.5758672563824803e-06,1.3711953163146973,0.8008005023002625,0.8008005023002625,0.0,43.1783561706543,61.0,42313.6953125,0.0,456.2636413574219,1.0,280.9597473144531,283.98199462890625,296.2012939453125,298.99786376953125,293.1499938964844,293.1499938964844,281.25,41404.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096141219139099,1.0,0.0,0.0,3.337059497833252,3.3370814323425293,7.430554092024977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6628.9873046875,0.0,1249.0499267578125,1895.4371337890625,0.0,2559.640380859375,0.8409473896026611,1.0,0.0,3.0,1.0,0.0
18084780,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.3429737091064453,0.2894155085086822,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8751873970031738,0.2163817286491394,0.2054269015789032,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.923842430114746,0.2522991895675659,0.1767312139272689,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8588558435440063,0.2044011503458023,0.1941547244787216,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7631083130836487,0.1420340240001678,0.6424342393875122,285.044677734375,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3658752441406,285.0415954589844,1.0,0.3358784914016723,1.0,1.0,0.0,1.0,-1.8101632595062256,1.810160636901856,2.6418297238706145e-06,1.3888652324676514,0.942142367362976,0.942142367362976,0.0,46.65359115600586,64.0,42475.98046875,0.0,482.1098327636719,1.0,281.2409362792969,284.1123352050781,296.1435852050781,298.8683166503906,293.1499938964844,293.1499938964844,280.95001220703125,31212.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987837195396423,1.0,0.0,0.0,3.539337635040283,3.53935980796814,8.358671834685083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.8798828125,0.0,1378.76953125,1895.4371337890625,0.0,2460.309814453125,0.8768228888511658,1.0,0.0,3.0,1.0,0.0
18084840,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.9990000128746032,0.3429737091064453,0.2894155085086822,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.8751873970031738,0.2163817286491394,0.2054269015789032,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.923842430114746,0.2522991895675659,0.1767312139272689,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8588558435440063,0.2044011503458023,0.1941547244787216,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.7631083130836487,0.1420340240001678,0.6424342393875122,285.044677734375,284.95001220703125,295.97332763671875,293.1747436523437,295.9721984863281,297.3658752441406,285.0415954589844,1.0,0.3358784914016723,1.0,1.0,0.0,1.0,-1.8101632595062256,1.810160636901856,2.6418297238706145e-06,1.3888652324676514,0.942142367362976,0.942142367362976,0.0,46.65359115600586,64.0,42475.98046875,0.0,482.1098327636719,1.0,281.2409362792969,284.1123352050781,296.1435852050781,298.8683166503906,293.1499938964844,293.1499938964844,280.95001220703125,31212.955078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987837195396423,1.0,0.0,0.0,3.539337635040283,3.53935980796814,8.358671834685083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.8798828125,0.0,1378.76953125,1895.4371337890625,0.0,2460.309814453125,0.8768228888511658,1.0,0.0,3.0,1.0,0.0
18084900,297.5041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9990000128746032,0.3434123992919922,0.2983874082565307,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.866936981678009,0.2167049199342727,0.2059117555618286,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9138168692588806,0.2526225447654724,0.1771163791418075,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8509527444839478,0.2046591192483902,0.1945726871490478,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.7555883526802063,0.1419172585010528,0.6426723599433899,284.9023742675781,284.95001220703125,295.9916687011719,293.1704406738281,295.99053955078125,297.3573608398437,284.8857116699219,1.0,0.3392333686351776,1.0,1.0,0.0,1.0,-1.8227769136428835,1.822774171829224,2.6789475668920204e-06,1.399553298950195,0.8592808246612549,0.8592808246612549,0.0,48.52919769287109,64.0,43474.69921875,0.0,496.05963134765625,1.0,280.9996337890625,283.9348449707031,296.2192687988281,299.1080322265625,293.1499938964844,293.1499938964844,280.95001220703125,34985.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078499436378479,1.0,0.0,0.0,3.557539701461792,3.557562828063965,8.444867489743046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.50830078125,0.0,1425.3140869140625,1895.4371337890625,0.0,2543.407470703125,0.8815633058547974,1.0,0.0,3.0,1.0,0.0
18084960,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.9990000128746032,0.3431407511234283,0.3073904514312744,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.858708381652832,0.2168384343385696,0.2061634212732315,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9041509628295898,0.2527164816856384,0.1772805601358413,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.843093752861023,0.2047345638275146,0.1947678327560424,297.140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7480548620223999,0.1416144222021103,0.6419512033462524,284.8957824707031,284.95001220703125,296.010009765625,293.1661682128906,296.0088806152344,297.3441772460937,284.9037780761719,1.0,0.3425034582614898,1.0,1.0,0.0,1.0,-1.83343768119812,1.8334349393844604,2.7096896246803226e-06,1.407939076423645,0.8328301310539246,0.8328301310539246,0.0,50.40853500366211,67.0,43367.0546875,0.0,508.9150085449219,1.0,280.9584045410156,283.9623718261719,296.21221923828125,299.0641784667969,293.1499938964844,293.1499938964844,281.25,39106.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128021955490112,1.0,0.0,0.0,3.443774461746216,3.4437971115112305,7.913392892078264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6704.48583984375,0.0,1337.537841796875,1895.4371337890625,0.0,2589.022216796875,0.861947238445282,1.0,0.0,3.0,1.0,0.0
18085020,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9805389642715454,0.3449411988258362,0.3100129663944244,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8372452855110168,0.2175684720277786,0.2069242000579834,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8799153566360474,0.2535545825958252,0.1778843849897384,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8224384784698486,0.2053190916776657,0.1953989118337631,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7286563515663147,0.1412423849105835,0.640877902507782,285.0414123535156,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3316955566406,285.0367736816406,1.0,0.3480582237243652,1.0,1.0,0.0,1.0,-1.837659239768982,1.8376564979553225,2.722507360886084e-06,1.411695122718811,0.9664181470870972,0.9664181470870972,0.0,55.55403518676758,70.0,43115.12890625,0.0,527.8234252929688,1.0,281.2418212890625,284.0836181640625,296.1427307128906,298.9197692871094,293.1499938964844,293.1499938964844,280.95001220703125,31375.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056550621986389,1.0,0.0,0.0,3.6316633224487305,3.6316864490509033,8.800441833045625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.986328125,0.0,1478.43994140625,1895.4371337890625,0.0,2523.23974609375,0.8976959586143494,1.0,0.0,3.0,1.0,0.0
18085080,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409851074219,0.9805389642715454,0.3449411988258362,0.3100129663944244,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8372452855110168,0.2175684720277786,0.2069242000579834,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8799153566360474,0.2535545825958252,0.1778843849897384,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8224384784698486,0.2053190916776657,0.1953989118337631,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.7286563515663147,0.1412423849105835,0.640877902507782,285.0414123535156,284.95001220703125,296.0466613769531,293.1576232910156,296.0455627441406,297.3316955566406,285.0367736816406,1.0,0.3480582237243652,1.0,1.0,0.0,1.0,-1.837659239768982,1.8376564979553225,2.722507360886084e-06,1.411695122718811,0.9664181470870972,0.9664181470870972,0.0,55.55403518676758,70.0,43115.12890625,0.0,527.8234252929688,1.0,281.2418212890625,284.0836181640625,296.1427307128906,298.9197692871094,293.1499938964844,293.1499938964844,280.95001220703125,31375.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8056550621986389,1.0,0.0,0.0,3.6316633224487305,3.6316864490509033,8.800441833045625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7393.986328125,0.0,1478.43994140625,1895.4371337890625,0.0,2523.23974609375,0.8976959586143494,1.0,0.0,3.0,1.0,0.0
18085140,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.963172733783722,0.3474090695381164,0.3124837279319763,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8214622139930725,0.2177980840206146,0.2074987441301345,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8619004487991333,0.2537060976028442,0.1782951205968856,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8062952756881714,0.205429807305336,0.1958525776863098,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7135412096977234,0.1405711024999618,0.6392734050750732,284.87115478515625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3233947753906,284.87890625,1.0,0.3528683185577392,1.0,1.0,0.0,1.0,-1.8404947519302368,1.8404920101165767,2.7321159450366395e-06,1.4149421453475952,0.8319743871688843,0.8319743871688843,0.0,60.15486145019531,73.0,43571.23046875,0.0,544.1325073242188,1.0,280.9577331542969,283.9227600097656,296.19012451171875,299.0667724609375,293.1499938964844,293.1499938964844,281.25,40226.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184964656829834,1.0,0.0,0.0,3.504215955734253,3.504239320755005,8.19360536752356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.521484375,0.0,1407.3028564453125,1895.4371337890625,0.0,2641.6455078125,0.8758776783943176,1.0,0.0,3.0,1.0,0.0
18085200,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.963172733783722,0.3474090695381164,0.3124837279319763,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8214622139930725,0.2177980840206146,0.2074987441301345,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8619004487991333,0.2537060976028442,0.1782951205968856,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8062952756881714,0.205429807305336,0.1958525776863098,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.7135412096977234,0.1405711024999618,0.6392734050750732,284.87115478515625,284.95001220703125,296.0833435058594,293.1493530273437,296.08221435546875,297.3233947753906,284.87890625,1.0,0.3528683185577392,1.0,1.0,0.0,1.0,-1.8404947519302368,1.8404920101165767,2.7321159450366395e-06,1.4149421453475952,0.8319743871688843,0.8319743871688843,0.0,60.15486145019531,73.0,43571.23046875,0.0,544.1325073242188,1.0,280.9577331542969,283.9227600097656,296.19012451171875,299.0667724609375,293.1499938964844,293.1499938964844,281.25,40226.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184964656829834,1.0,0.0,0.0,3.504215955734253,3.504239320755005,8.19360536752356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.521484375,0.0,1407.3028564453125,1895.4371337890625,0.0,2641.6455078125,0.8758776783943176,1.0,0.0,3.0,1.0,0.0
18085260,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9497349858283995,0.3513018786907196,0.3157298564910888,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8092135190963745,0.2184282690286636,0.2080825716257095,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8487206101417542,0.2544185519218445,0.1787453740835189,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7932873964309692,0.2059154361486435,0.1963090598583221,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7006977796554565,0.1401818990707397,0.6376726627349854,285.033935546875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.324951171875,285.0299987792969,1.0,0.3571564853191376,1.0,1.0,0.0,1.0,-1.844254970550537,1.8442522287368768,2.740106992860092e-06,1.4157180786132812,0.9663292169570924,0.9663292169570924,0.0,64.10997009277344,61.0,43223.30078125,0.0,559.1246337890625,1.0,281.2421875,284.0654296875,296.11456298828125,298.89764404296875,293.1499938964844,293.1499938964844,280.95001220703125,31947.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085388541221619,1.0,0.0,0.0,3.663662910461426,3.6636862754821777,8.956210422184085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.15185546875,0.0,1517.9842529296875,1895.4371337890625,0.0,2549.744384765625,0.9053321480751038,1.0,0.0,3.0,1.0,0.0
18085320,297.44390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9497349858283995,0.3513018786907196,0.3157298564910888,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8092135190963745,0.2184282690286636,0.2080825716257095,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.8487206101417542,0.2544185519218445,0.1787453740835189,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.7932873964309692,0.2059154361486435,0.1963090598583221,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7006977796554565,0.1401818990707397,0.6376726627349854,285.033935546875,284.95001220703125,296.1199951171875,293.1415100097656,296.118896484375,297.324951171875,285.0299987792969,1.0,0.3571564853191376,1.0,1.0,0.0,1.0,-1.844254970550537,1.8442522287368768,2.740106992860092e-06,1.4157180786132812,0.9663292169570924,0.9663292169570924,0.0,64.10997009277344,61.0,43223.30078125,0.0,559.1246337890625,1.0,281.2421875,284.0654296875,296.11456298828125,298.89764404296875,293.1499938964844,293.1499938964844,280.95001220703125,31947.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085388541221619,1.0,0.0,0.0,3.663662910461426,3.6636862754821777,8.956210422184085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7400.15185546875,0.0,1517.9842529296875,1895.4371337890625,0.0,2549.744384765625,0.9053321480751038,1.0,0.0,3.0,1.0,0.0
18085380,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9566168785095216,0.3541952073574066,0.3186023533344269,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8125132322311401,0.218641921877861,0.2084141671657562,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8520293831825256,0.2545360624790191,0.1789646446704864,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7965371608734131,0.2060087174177169,0.1965185403823852,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7024468779563904,0.1395654529333114,0.6352565288543701,284.87030029296875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32037353515625,284.87811279296875,1.0,0.3559385240077972,1.0,1.0,0.0,1.0,-1.845719575881958,1.8457168340682983,2.73920841209474e-06,1.4130496978759766,0.8337129354476929,0.8337129354476929,0.0,63.1404914855957,49.0,43647.51953125,0.0,557.0903930664062,1.0,280.95733642578125,283.9111633300781,296.1681213378906,299.0473937988281,293.1499938964844,293.1499938964844,281.25,40497.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199942111968994,1.0,0.0,0.0,3.523778200149536,3.523801803588867,8.285341550617886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.04541015625,0.0,1429.7109375,1895.4371337890625,0.0,2655.515869140625,0.8805398344993591,1.0,0.0,3.0,1.0,0.0
