time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18085440,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9566168785095216,0.3541952073574066,0.3186023533344269,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8125132322311401,0.218641921877861,0.2084141671657562,297.21728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8520293831825256,0.2545360624790191,0.1789646446704864,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691711425781,0.7965371608734131,0.2060087174177169,0.1965185403823852,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.7024468779563904,0.1395654529333114,0.6352565288543701,284.87030029296875,284.95001220703125,296.1566772460937,293.1343078613281,296.1555480957031,297.32037353515625,284.87811279296875,1.0,0.3559385240077972,1.0,1.0,0.0,1.0,-1.845719575881958,1.8457168340682983,2.73920841209474e-06,1.4130496978759766,0.8337129354476929,0.8337129354476929,0.0,63.1404914855957,49.0,43647.51953125,0.0,557.0903930664062,1.0,280.95733642578125,283.9111633300781,296.1681213378906,299.0473937988281,293.1499938964844,293.1499938964844,281.25,40497.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8199942111968994,1.0,0.0,0.0,3.523778200149536,3.523801803588867,8.285341550617886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.04541015625,0.0,1429.7109375,1895.4371337890625,0.0,2655.515869140625,0.8805398344993591,1.0,0.0,3.0,1.0,0.0
18085500,297.4365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.9658938646316528,0.3560888171195984,0.3199312388896942,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8187288641929626,0.2188985496759414,0.2084541171789169,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.8586549162864685,0.2548055946826935,0.1789704412221908,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8030160069465637,0.2061955332756042,0.1964998543262481,297.1269226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.7076624631881714,0.1393500864505767,0.6335305571556091,285.02178955078125,284.95001220703125,296.17498779296875,293.1310119628906,296.17388916015625,297.3207397460937,285.0347595214844,1.0,0.353909820318222,1.0,1.0,0.0,1.0,-1.845272183418274,1.8452694416046145,2.735692532951361e-06,1.411056637763977,0.931134045124054,0.931134045124054,0.0,61.20023727416992,49.0,43064.4375,0.0,550.68603515625,1.0,281.1989440917969,284.07281494140625,296.0934753417969,298.8309020996094,293.1499938964844,293.1499938964844,281.25,34377.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8124500513076782,1.0,0.0,0.0,3.56906533241272,3.5690884590148926,8.49967477734026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.81103515625,0.0,1433.107666015625,1895.4371337890625,0.0,2585.773681640625,0.8886505365371704,1.0,0.0,3.0,1.0,0.0
18085560,297.44000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.9794902205467224,0.3582482635974884,0.3216945827007293,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0334167480469,0.8289080858230591,0.2193188816308975,0.2086857706308365,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331420898437,0.8700370788574219,0.2552717328071594,0.1791689097881317,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8136157393455505,0.2065387964248657,0.1966608017683029,297.1275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.7164594531059265,0.1392688453197479,0.6324045658111572,285.0329895019531,284.95001220703125,296.1933288574219,293.1279602050781,296.1922302246094,297.323486328125,285.0292663574219,1.0,0.3512373268604278,1.0,1.0,0.0,1.0,-1.846745133399964,1.846742391586304,2.73837213171646e-06,1.4110229015350342,0.9674978256225586,0.9674978256225586,0.0,58.32836151123047,37.0,43238.44140625,0.0,542.669921875,1.0,281.2421875,284.0554504394531,296.0974426269531,298.8808898925781,293.1499938964844,293.1499938964844,280.95001220703125,32133.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093625903129578,1.0,0.0,0.0,3.6775715351104736,3.6775951385498047,9.02434237559646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.79736328125,0.0,1534.908447265625,1895.4371337890625,0.0,2557.32470703125,0.9086703062057496,1.0,0.0,3.0,1.0,0.0
18085620,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.3616195917129516,0.3185956180095672,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8524597883224487,0.2195931226015091,0.2088898420333862,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8966079950332642,0.2554185390472412,0.179274097084999,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8363655209541321,0.2066904902458191,0.1967406272888183,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7352703809738159,0.1387544274330139,0.6295657157897949,284.8656311035156,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.32061767578125,284.8711853027344,1.0,0.3438920676708221,1.0,1.0,0.0,1.0,-1.8369933366775515,1.836990594863892,2.7105643312097527e-06,1.4037200212478638,0.8315797448158264,0.8315797448158264,0.0,52.3463134765625,25.0,43498.4375,0.0,518.1940307617188,1.0,280.957275390625,283.8964233398437,296.1537780761719,299.0299377441406,293.1499938964844,293.1499938964844,281.25,40735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203176856040955,1.0,0.0,0.0,3.5321123600006104,3.5321362018585205,8.324579994223313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.494140625,0.0,1440.211181640625,1895.4371337890625,0.0,2658.512451171875,0.8824233412742615,1.0,0.0,3.0,1.0,0.0
18085680,297.4371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.9990000128746032,0.3616195917129516,0.3185956180095672,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8649597167969,0.8524597883224487,0.2195931226015091,0.2088898420333862,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8966079950332642,0.2554185390472412,0.179274097084999,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8363655209541321,0.2066904902458191,0.1967406272888183,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7352703809738159,0.1387544274330139,0.6295657157897949,284.8656311035156,284.95001220703125,296.2300109863281,293.1226501464844,296.2288818359375,297.32061767578125,284.8711853027344,1.0,0.3438920676708221,1.0,1.0,0.0,1.0,-1.8369933366775515,1.836990594863892,2.7105643312097527e-06,1.4037200212478638,0.8315797448158264,0.8315797448158264,0.0,52.3463134765625,25.0,43498.4375,0.0,518.1940307617188,1.0,280.957275390625,283.8964233398437,296.1537780761719,299.0299377441406,293.1499938964844,293.1499938964844,281.25,40735.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203176856040955,1.0,0.0,0.0,3.5321123600006104,3.5321362018585205,8.324579994223313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6695.494140625,0.0,1440.211181640625,1895.4371337890625,0.0,2658.512451171875,0.8824233412742615,1.0,0.0,3.0,1.0,0.0
18085740,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.3711627721786499,0.2899935841560364,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8799140453338623,0.2202216237783432,0.2091308236122131,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9285770654678344,0.2560516893863678,0.1794230490922927,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8622029423713684,0.2071705460548401,0.1968504041433334,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7565344572067261,0.1385461390018463,0.6269978284835815,284.9969482421875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3510131835937,284.99139404296875,1.0,0.3333947956562042,1.0,1.0,0.0,1.0,-1.803283333778381,1.8032807111740112,2.6168891054112464e-06,1.3793610334396362,0.932089626789093,0.932089626789093,0.0,46.4769287109375,28.0,42383.91796875,0.0,477.162109375,1.0,281.24151611328125,284.0236511230469,296.07696533203125,298.8247375488281,293.1499938964844,293.1499938964844,280.95001220703125,33329.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075510859489441,1.0,0.0,0.0,3.645620822906494,3.645644426345825,8.868216809787555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.1328125,0.0,1508.3466796875,1895.4371337890625,0.0,2540.659912109375,0.9020835757255554,1.0,0.0,3.0,1.0,0.0
18085800,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.9990000128746032,0.3711627721786499,0.2899935841560364,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8799140453338623,0.2202216237783432,0.2091308236122131,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9285770654678344,0.2560516893863678,0.1794230490922927,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.8622029423713684,0.2071705460548401,0.1968504041433334,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.7565344572067261,0.1385461390018463,0.6269978284835815,284.9969482421875,284.95001220703125,296.26666259765625,293.1185913085937,296.2655334472656,297.3510131835937,284.99139404296875,1.0,0.3333947956562042,1.0,1.0,0.0,1.0,-1.803283333778381,1.8032807111740112,2.6168891054112464e-06,1.3793610334396362,0.932089626789093,0.932089626789093,0.0,46.4769287109375,28.0,42383.91796875,0.0,477.162109375,1.0,281.24151611328125,284.0236511230469,296.07696533203125,298.8247375488281,293.1499938964844,293.1499938964844,280.95001220703125,33329.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075510859489441,1.0,0.0,0.0,3.645620822906494,3.645644426345825,8.868216809787555e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.1328125,0.0,1508.3466796875,1895.4371337890625,0.0,2540.659912109375,0.9020835757255554,1.0,0.0,3.0,1.0,0.0
18085860,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3834134638309479,0.2695796191692352,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9025495052337646,0.2204697877168655,0.2093652784824371,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9547771215438844,0.2561303675174713,0.179513543844223,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.88382887840271,0.2072900682687759,0.1969573497772216,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7745683789253235,0.1383398324251175,0.6256145238876343,284.8600158691406,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3973999023437,284.87158203125,1.0,0.3263734877109527,1.0,1.0,0.0,1.0,-1.7776191234588623,1.7776166200637815,2.5485967398708453e-06,1.3621418476104736,0.795136570930481,0.795136570930481,0.0,42.59829330444336,46.0,41972.30859375,0.0,449.3044738769531,1.0,280.9579772949219,283.9237976074219,296.12030029296875,298.9048767089844,293.1499938964844,293.1499938964844,281.25,43363.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813083291053772,1.0,0.0,0.0,3.372154712677002,3.372177600860596,7.587668164887873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.0283203125,0.0,1296.367431640625,1895.4371337890625,0.0,2591.615478515625,0.8504506945610046,1.0,0.0,3.0,1.0,0.0
18085920,297.5735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3834134638309479,0.2695796191692352,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.9025495052337646,0.2204697877168655,0.2093652784824371,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.9547771215438844,0.2561303675174713,0.179513543844223,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8584899902344,0.88382887840271,0.2072900682687759,0.1969573497772216,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551025390625,0.7745683789253235,0.1383398324251175,0.6256145238876343,284.8600158691406,284.95001220703125,296.3033447265625,293.1159973144531,296.3021850585937,297.3973999023437,284.87158203125,1.0,0.3263734877109527,1.0,1.0,0.0,1.0,-1.7776191234588623,1.7776166200637815,2.5485967398708453e-06,1.3621418476104736,0.795136570930481,0.795136570930481,0.0,42.59829330444336,46.0,41972.30859375,0.0,449.3044738769531,1.0,280.9579772949219,283.9237976074219,296.12030029296875,298.9048767089844,293.1499938964844,293.1499938964844,281.25,43363.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813083291053772,1.0,0.0,0.0,3.372154712677002,3.372177600860596,7.587668164887873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6581.0283203125,0.0,1296.367431640625,1895.4371337890625,0.0,2591.615478515625,0.8504506945610046,1.0,0.0,3.0,1.0,0.0
18085980,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3945139944553375,0.2709932625293731,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9018033742904664,0.2212810814380645,0.2099571824073791,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9537486433982848,0.2569432258605957,0.1799167692661285,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8829324245452881,0.2079333811998367,0.1974024921655655,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.773443877696991,0.1386081129312515,0.6262000799179077,285.022705078125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4367370605469,285.01971435546875,1.0,0.3280133008956909,1.0,1.0,0.0,1.0,-1.7817251682281494,1.7817226648330688,2.5630145046307007e-06,1.36764657497406,0.9225306510925292,0.9225306510925292,0.0,42.9818229675293,64.0,41714.2421875,0.0,452.9992065429688,1.0,281.2407531738281,284.0614624023437,296.0622863769531,298.7445678710937,293.1499938964844,293.1499938964844,280.95001220703125,32336.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976346611976624,1.0,0.0,0.0,3.537513494491577,3.5375356674194336,8.350057782990916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.55126953125,0.0,1385.01953125,1895.4371337890625,0.0,2449.819580078125,0.8773066997528076,1.0,0.0,3.0,1.0,0.0
18086040,297.6296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.3945139944553375,0.2709932625293731,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9018033742904664,0.2212810814380645,0.2099571824073791,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.9537486433982848,0.2569432258605957,0.1799167692661285,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8829324245452881,0.2079333811998367,0.1974024921655655,297.1327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.773443877696991,0.1386081129312515,0.6262000799179077,285.022705078125,284.95001220703125,296.3399963378906,293.1150207519531,296.3388366699219,297.4367370605469,285.01971435546875,1.0,0.3280133008956909,1.0,1.0,0.0,1.0,-1.7817251682281494,1.7817226648330688,2.5630145046307007e-06,1.36764657497406,0.9225306510925292,0.9225306510925292,0.0,42.9818229675293,64.0,41714.2421875,0.0,452.9992065429688,1.0,281.2407531738281,284.0614624023437,296.0622863769531,298.7445678710937,293.1499938964844,293.1499938964844,280.95001220703125,32336.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976346611976624,1.0,0.0,0.0,3.537513494491577,3.5375356674194336,8.350057782990916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7241.55126953125,0.0,1385.01953125,1895.4371337890625,0.0,2449.819580078125,0.8773066997528076,1.0,0.0,3.0,1.0,0.0
18086100,297.6327819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9990000128746032,0.3978682458400726,0.2790648639202118,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.8933860659599304,0.2215715050697326,0.2103897035121917,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.9440298676490784,0.2571618556976318,0.1802194267511367,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8747009634971619,0.2081436961889267,0.1977546364068985,297.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7662016749382019,0.1386519223451614,0.6270408630371094,284.8878479003906,284.95001220703125,296.3583374023437,293.115234375,296.357177734375,297.4422912597656,284.8733825683594,1.0,0.3314751982688904,1.0,1.0,0.0,1.0,-1.7937263250350952,1.793723702430725,2.597634193080012e-06,1.3777726888656616,0.8381556272506714,0.8381556272506714,0.0,44.58835220336914,64.0,42612.30078125,0.0,465.35443115234375,1.0,280.9999694824219,283.8975524902344,296.1431579589844,298.97686767578125,293.1499938964844,293.1499938964844,280.95001220703125,36469.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8046189546585083,1.0,0.0,0.0,3.5282883644104004,3.528311252593994,8.306564609483758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.6982421875,0.0,1405.320556640625,1895.4371337890625,0.0,2513.730224609375,0.8759336471557617,1.0,0.0,3.0,1.0,0.0
18086160,297.61834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9990000128746032,0.3995154500007629,0.2918717861175537,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8801461458206177,0.2217158079147339,0.2106485366821289,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9280765652656556,0.2571871280670166,0.1803354918956756,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8619384765625,0.2082119286060333,0.197941780090332,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.755017876625061,0.1385270804166793,0.6271796822547913,284.9042053222656,284.95001220703125,296.3766784667969,293.1159362792969,296.3755187988281,297.4362487792969,284.91412353515625,1.0,0.3363990783691406,1.0,1.0,0.0,1.0,-1.8099404573440552,1.809937834739685,2.643990683282027e-06,1.390802979469299,0.8257779479026794,0.8257779479026794,0.0,47.13317489624024,82.0,42614.41796875,0.0,483.4452819824219,1.0,280.9588317871094,283.9471130371094,296.1441955566406,298.9388732910156,293.1499938964844,293.1499938964844,281.25,39608.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807938277721405,1.0,0.0,0.0,3.401306867599488,3.401329278945923,7.719424957031151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6636.64794921875,0.0,1298.847412109375,1895.4371337890625,0.0,2544.219970703125,0.8536467552185059,1.0,0.0,3.0,1.0,0.0
18086220,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.3997581601142883,0.3264727592468261,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8492341637611389,0.2225782424211502,0.211555004119873,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8919318318367004,0.257988691329956,0.1809308975934982,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.832554817199707,0.2088803201913833,0.1986766159534454,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.729102373123169,0.1384262591600418,0.6277485489845276,285.08258056640625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.40313720703125,285.0808410644531,1.0,0.3499264419078827,1.0,1.0,0.0,1.0,-1.8548469543457031,1.854844212532044,2.773057985905325e-06,1.4255163669586182,0.9955685138702391,0.9955685138702391,0.0,54.50160598754883,85.0,43205.83203125,0.0,536.1524658203125,1.0,281.2416687011719,284.08770751953125,296.1059875488281,298.8623962402344,293.1499938964844,293.1499938964844,280.95001220703125,30318.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009930849075317,1.0,0.0,0.0,3.6317546367645264,3.631777286529541,8.800883506410173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.4873046875,0.0,1470.664794921875,1895.4371337890625,0.0,2480.508056640625,0.8971621990203857,1.0,0.0,3.0,1.0,0.0
18086280,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.3997581601142883,0.3264727592468261,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.8492341637611389,0.2225782424211502,0.211555004119873,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.8919318318367004,0.257988691329956,0.1809308975934982,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0828552246094,0.832554817199707,0.2088803201913833,0.1986766159534454,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0833740234375,0.729102373123169,0.1384262591600418,0.6277485489845276,285.08258056640625,284.95001220703125,296.413330078125,293.1189270019531,296.4122314453125,297.40313720703125,285.0808410644531,1.0,0.3499264419078827,1.0,1.0,0.0,1.0,-1.8548469543457031,1.854844212532044,2.773057985905325e-06,1.4255163669586182,0.9955685138702391,0.9955685138702391,0.0,54.50160598754883,85.0,43205.83203125,0.0,536.1524658203125,1.0,281.2416687011719,284.08770751953125,296.1059875488281,298.8623962402344,293.1499938964844,293.1499938964844,280.95001220703125,30318.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009930849075317,1.0,0.0,0.0,3.6317546367645264,3.631777286529541,8.800883506410173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7391.4873046875,0.0,1470.664794921875,1895.4371337890625,0.0,2480.508056640625,0.8971621990203857,1.0,0.0,3.0,1.0,0.0
18086340,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.3955037891864776,0.356653094291687,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8262694478034973,0.2229017466306686,0.2123182415962219,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8655654191970825,0.2580342590808868,0.1813527196645736,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098259568214417,0.2090319991111755,0.1992688030004501,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7076972126960754,0.1377097517251968,0.6266847848892212,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3446655273437,284.9103088378906,1.0,0.3612997531890869,1.0,1.0,0.0,1.0,-1.8919861316680908,1.891983151435852,2.8819024464610266e-06,1.4537713527679443,0.888651430606842,0.888651430606842,0.0,61.65040588378906,88.0,44716.98046875,0.0,584.9486694335938,1.0,280.9569091796875,283.89111328125,296.1910400390625,299.1155090332031,293.1499938964844,293.1499938964844,281.25,36673.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191404342651367,1.0,0.0,0.0,3.6386992931365967,3.638723373413086,8.834574032334785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.109375,0.0,1525.65576171875,1895.4371337890625,0.0,2647.60791015625,0.902886152267456,1.0,0.0,3.0,1.0,0.0
18086400,297.4681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.3955037891864776,0.356653094291687,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8262694478034973,0.2229017466306686,0.2123182415962219,297.1947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8655654191970825,0.2580342590808868,0.1813527196645736,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8098259568214417,0.2090319991111755,0.1992688030004501,297.1297912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.7076972126960754,0.1377097517251968,0.6266847848892212,284.90576171875,284.95001220703125,296.45001220703125,293.1241760253906,296.44891357421875,297.3446655273437,284.9103088378906,1.0,0.3612997531890869,1.0,1.0,0.0,1.0,-1.8919861316680908,1.891983151435852,2.8819024464610266e-06,1.4537713527679443,0.888651430606842,0.888651430606842,0.0,61.65040588378906,88.0,44716.98046875,0.0,584.9486694335938,1.0,280.9569091796875,283.89111328125,296.1910400390625,299.1155090332031,293.1499938964844,293.1499938964844,281.25,36673.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191404342651367,1.0,0.0,0.0,3.6386992931365967,3.638723373413086,8.834574032334785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.109375,0.0,1525.65576171875,1895.4371337890625,0.0,2647.60791015625,0.902886152267456,1.0,0.0,3.0,1.0,0.0
18086460,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9695122838020324,0.3956739604473114,0.3559843897819519,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7992224097251892,0.2237584590911865,0.2132206857204437,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8370603322982788,0.2587093710899353,0.1818607002496719,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7818660736083984,0.2096879333257675,0.1999929696321487,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6810123324394226,0.1373077780008316,0.6255648136138916,285.0619506835937,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3178100585937,285.0600891113281,1.0,0.3696090281009674,1.0,1.0,0.0,1.0,-1.8923907279968264,1.892387866973877,2.8822871627198765e-06,1.4534960985183716,1.0,1.0,0.0,70.63069915771484,76.0,44269.78515625,0.0,614.1787719726562,1.0,281.2430725097656,284.0380249023437,296.12603759765625,298.9725036621094,293.1499938964844,293.1499938964844,280.95001220703125,32300.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141596913337708,1.0,0.0,0.0,3.787411689758301,3.7874364852905273,9.571463124302682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.4814453125,0.0,1662.76171875,1895.4371337890625,0.0,2601.55126953125,0.933310091495514,1.0,0.0,3.0,1.0,0.0
18086520,297.43096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.9695122838020324,0.3956739604473114,0.3559843897819519,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7992224097251892,0.2237584590911865,0.2132206857204437,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.8370603322982788,0.2587093710899353,0.1818607002496719,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.7818660736083984,0.2096879333257675,0.1999929696321487,297.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.6810123324394226,0.1373077780008316,0.6255648136138916,285.0619506835937,284.95001220703125,296.4866638183594,293.1307983398437,296.485595703125,297.3178100585937,285.0600891113281,1.0,0.3696090281009674,1.0,1.0,0.0,1.0,-1.8923907279968264,1.892387866973877,2.8822871627198765e-06,1.4534960985183716,1.0,1.0,0.0,70.63069915771484,76.0,44269.78515625,0.0,614.1787719726562,1.0,281.2430725097656,284.0380249023437,296.12603759765625,298.9725036621094,293.1499938964844,293.1499938964844,280.95001220703125,32300.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141596913337708,1.0,0.0,0.0,3.787411689758301,3.7874364852905273,9.571463124302682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.4814453125,0.0,1662.76171875,1895.4371337890625,0.0,2601.55126953125,0.933310091495514,1.0,0.0,3.0,1.0,0.0
18086580,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9666829109191896,0.3981727659702301,0.3581947088241577,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7963925004005432,0.2246827334165573,0.2142266929149627,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8338814973831177,0.2592442035675049,0.1823836416006088,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.778960108757019,0.2104305326938629,0.2008195221424102,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.677412211894989,0.1372845619916916,0.6256352066993713,284.8720703125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3122863769531,284.8759765625,1.0,0.3712252080440521,1.0,1.0,0.0,1.0,-1.8979564905166624,1.897953510284424,2.8982863113924395e-06,1.457357406616211,0.8865979313850403,0.8865979313850403,0.0,72.18131256103516,64.0,45116.23046875,0.0,623.2849731445312,1.0,280.9568176269531,283.84149169921875,296.18316650390625,299.14703369140625,293.1499938964844,293.1499938964844,281.25,38439.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276952505111694,1.0,0.0,0.0,3.733473300933838,3.733498573303223,9.3007804480294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.37841796875,0.0,1646.7052001953125,1895.4371337890625,0.0,2727.00146484375,0.9251362681388856,1.0,0.0,3.0,1.0,0.0
18086640,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.9666829109191896,0.3981727659702301,0.3581947088241577,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8717041015625,0.7963925004005432,0.2246827334165573,0.2142266929149627,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719482421875,0.8338814973831177,0.2592442035675049,0.1823836416006088,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.778960108757019,0.2104305326938629,0.2008195221424102,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.677412211894989,0.1372845619916916,0.6256352066993713,284.8720703125,284.95001220703125,296.5233459472656,293.1376342773437,296.5222473144531,297.3122863769531,284.8759765625,1.0,0.3712252080440521,1.0,1.0,0.0,1.0,-1.8979564905166624,1.897953510284424,2.8982863113924395e-06,1.457357406616211,0.8865979313850403,0.8865979313850403,0.0,72.18131256103516,64.0,45116.23046875,0.0,623.2849731445312,1.0,280.9568176269531,283.84149169921875,296.18316650390625,299.14703369140625,293.1499938964844,293.1499938964844,281.25,38439.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276952505111694,1.0,0.0,0.0,3.733473300933838,3.733498573303223,9.3007804480294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.37841796875,0.0,1646.7052001953125,1895.4371337890625,0.0,2727.00146484375,0.9251362681388856,1.0,0.0,3.0,1.0,0.0
18086700,297.4237670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.972095251083374,0.4001987278461456,0.3595536351203918,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8006142377853394,0.2253904789686203,0.2146790027618408,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263366699219,0.8376358151435852,0.2597935497760772,0.1825775653123855,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.7829870581626892,0.2110346853733062,0.2011835873126983,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.6806707978248596,0.1375054866075515,0.6257714033126831,285.0270690917969,284.95001220703125,296.5416564941406,293.14117431640625,296.54058837890625,297.31494140625,285.0419616699219,1.0,0.3703740835189819,1.0,1.0,0.0,1.0,-1.9009615182876587,1.9009586572647093,2.907036332544521e-06,1.4595065116882324,0.986258625984192,0.986258625984192,0.0,70.97986602783203,64.0,44486.12109375,0.0,621.6243896484375,1.0,281.2040405273437,284.0170288085937,296.1127624511719,298.93212890625,293.1499938964844,293.1499938964844,281.25,34330.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209418058395386,1.0,0.0,0.0,3.763826131820679,3.763850927352905,9.452623999095522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.279296875,0.0,1650.653076171875,1895.4371337890625,0.0,2664.296630859375,0.9318122863769532,1.0,0.0,3.0,1.0,0.0
18086760,297.43182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.9820823073387146,0.402726411819458,0.361563891172409,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8091585636138916,0.2263781279325485,0.2154051512479782,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.8457043766975403,0.2606667578220367,0.1830260604619979,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586853027344,0.791333794593811,0.2119050770998001,0.201804056763649,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.6879048943519592,0.1379730999469757,0.6269135475158691,285.0587158203125,284.95001220703125,296.5599975585937,293.1447448730469,296.5589294433594,297.3218078613281,285.058837890625,1.0,0.3687995374202728,1.0,1.0,0.0,1.0,-1.9068995714187624,1.906896710395813,2.924663704106933e-06,1.4639612436294556,1.0,1.0,0.0,68.56877899169922,52.0,44692.53515625,0.0,618.2027587890625,1.0,281.24322509765625,284.023681640625,296.1213073730469,298.9884338378906,293.1499938964844,293.1499938964844,280.95001220703125,33242.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8184320330619812,1.0,0.0,0.0,3.841278791427612,3.841304063796997,9.845662134466693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.8359375,0.0,1734.8602294921875,1895.4371337890625,0.0,2641.04931640625,0.946249783039093,1.0,0.0,3.0,1.0,0.0
18086820,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.4067012369632721,0.3596147894859314,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8301247358322144,0.2279782742261886,0.2167982012033462,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8677098155021667,0.2618016302585602,0.1837822049856186,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8131639361381531,0.213296353816986,0.2029930800199508,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7074236273765564,0.1387983858585357,0.6296949982643127,284.8777770996094,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3279724121094,284.8805847167969,1.0,0.3637003600597381,1.0,1.0,0.0,1.0,-1.912633299827576,1.9126304388046265,2.942044375231489e-06,1.468476176261902,0.8989425897598267,0.8989425897598267,0.0,62.55538177490234,40.0,45591.546875,0.0,602.6431884765625,1.0,280.9557189941406,283.8302307128906,296.1921691894531,299.1831359863281,293.1499938964844,293.1499938964844,280.6499938964844,38371.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307984471321106,1.0,0.0,0.0,3.787668466567993,3.7876944541931152,9.572761427989462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.56201171875,0.0,1710.2034912109375,1895.4371337890625,0.0,2755.87939453125,0.937227189540863,1.0,0.0,3.0,1.0,0.0
18086880,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9990000128746032,0.4067012369632721,0.3596147894859314,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8301247358322144,0.2279782742261886,0.2167982012033462,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8677098155021667,0.2618016302585602,0.1837822049856186,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8131639361381531,0.213296353816986,0.2029930800199508,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.7074236273765564,0.1387983858585357,0.6296949982643127,284.8777770996094,284.95001220703125,296.5966796875,293.152099609375,296.5955810546875,297.3279724121094,284.8805847167969,1.0,0.3637003600597381,1.0,1.0,0.0,1.0,-1.912633299827576,1.9126304388046265,2.942044375231489e-06,1.468476176261902,0.8989425897598267,0.8989425897598267,0.0,62.55538177490234,40.0,45591.546875,0.0,602.6431884765625,1.0,280.9557189941406,283.8302307128906,296.1921691894531,299.1831359863281,293.1499938964844,293.1499938964844,280.6499938964844,38371.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307984471321106,1.0,0.0,0.0,3.787668466567993,3.7876944541931152,9.572761427989462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7666.56201171875,0.0,1710.2034912109375,1895.4371337890625,0.0,2755.87939453125,0.937227189540863,1.0,0.0,3.0,1.0,0.0
18086940,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.4160757958889007,0.3341979384422302,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8509393334388733,0.2294448465108871,0.2179133743047714,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8902742862701416,0.2627047002315521,0.1842107325792312,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8332380652427673,0.214550495147705,0.2039141058921814,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7254186868667603,0.1396562606096267,0.6321456432342529,284.8550109863281,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3643798828125,284.8744812011719,1.0,0.3552055656909942,1.0,1.0,0.0,1.0,-1.8915095329284668,1.8915066719055176,2.880422243833891e-06,1.4533599615097046,0.7923540472984314,0.7923540472984314,0.0,56.861610412597656,43.0,45025.015625,0.0,567.9200439453125,1.0,280.6584167480469,283.8465881347656,296.16845703125,299.1390075683594,293.1499938964844,293.1499938964844,280.95001220703125,45547.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364531397819519,1.0,0.0,0.0,3.366005182266236,3.366028308868408,7.560018957519787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.8056640625,0.0,1305.4442138671875,1895.4371337890625,0.0,2808.595458984375,0.8527261018753052,1.0,0.0,3.0,1.0,0.0
18087000,297.4931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575744628906,0.9990000128746032,0.4160757958889007,0.3341979384422302,297.2265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.8509393334388733,0.2294448465108871,0.2179133743047714,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.854248046875,0.8902742862701416,0.2627047002315521,0.1842107325792312,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8332380652427673,0.214550495147705,0.2039141058921814,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.845458984375,0.7254186868667603,0.1396562606096267,0.6321456432342529,284.8550109863281,284.95001220703125,296.6333312988281,293.15972900390625,296.6322631835937,297.3643798828125,284.8744812011719,1.0,0.3552055656909942,1.0,1.0,0.0,1.0,-1.8915095329284668,1.8915066719055176,2.880422243833891e-06,1.4533599615097046,0.7923540472984314,0.7923540472984314,0.0,56.861610412597656,43.0,45025.015625,0.0,567.9200439453125,1.0,280.6584167480469,283.8465881347656,296.16845703125,299.1390075683594,293.1499938964844,293.1499938964844,280.95001220703125,45547.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364531397819519,1.0,0.0,0.0,3.366005182266236,3.366028308868408,7.560018957519787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6836.8056640625,0.0,1305.4442138671875,1895.4371337890625,0.0,2808.595458984375,0.8527261018753052,1.0,0.0,3.0,1.0,0.0
18087060,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.4293351173400879,0.3160485327243805,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8692775964736938,0.2318799942731857,0.2198637723922729,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9097414016723632,0.2647742033004761,0.1853700280189514,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8503236174583435,0.2167079895734787,0.2056171894073486,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7402793765068054,0.1413914412260055,0.6383348703384399,285.00164794921875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.42236328125,284.9983215332031,1.0,0.3503740429878235,1.0,1.0,0.0,1.0,-1.8787169456481927,1.878714084625244,2.839337639670702e-06,1.4412219524383545,0.9009500741958618,0.9009500741958618,0.0,52.99274444580078,46.0,44506.3046875,0.0,547.782470703125,1.0,280.9410400390625,283.9640808105469,296.1119689941406,298.9699401855469,293.1499938964844,293.1499938964844,281.25,33487.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204087615013123,1.0,0.0,0.0,3.521474838256836,3.5214972496032715,8.27451401619328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.458984375,0.0,1376.689208984375,1895.4371337890625,0.0,2659.3564453125,0.8745710849761963,1.0,0.0,3.0,1.0,0.0
18087120,297.5812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9990000128746032,0.4293351173400879,0.3160485327243805,297.2410583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.8692775964736938,0.2318799942731857,0.2198637723922729,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.9097414016723632,0.2647742033004761,0.1853700280189514,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.8503236174583435,0.2167079895734787,0.2056171894073486,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.7402793765068054,0.1413914412260055,0.6383348703384399,285.00164794921875,284.95001220703125,296.6700134277344,293.1675720214844,296.6689147949219,297.42236328125,284.9983215332031,1.0,0.3503740429878235,1.0,1.0,0.0,1.0,-1.8787169456481927,1.878714084625244,2.839337639670702e-06,1.4412219524383545,0.9009500741958618,0.9009500741958618,0.0,52.99274444580078,46.0,44506.3046875,0.0,547.782470703125,1.0,280.9410400390625,283.9640808105469,296.1119689941406,298.9699401855469,293.1499938964844,293.1499938964844,281.25,33487.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8204087615013123,1.0,0.0,0.0,3.521474838256836,3.5214972496032715,8.27451401619328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6757.458984375,0.0,1376.689208984375,1895.4371337890625,0.0,2659.3564453125,0.8745710849761963,1.0,0.0,3.0,1.0,0.0
18087180,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239013671875,0.9990000128746032,0.4405049383640289,0.3046961724758148,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8826922178268433,0.2340878993272781,0.2217761427164077,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1239929199219,0.9248148798942566,0.2666706442832947,0.1865658909082412,297.2380065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1240234375,0.8628671765327454,0.2186780720949173,0.2073122560977935,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.123779296875,0.7514677047729492,0.1431277841329574,0.645257294178009,285.1239929199219,284.95001220703125,296.69879150390625,293.1739196777344,296.6977233886719,297.4720458984375,285.12237548828125,1.0,0.3485127389431,1.0,1.0,0.0,1.0,-1.879159688949585,1.879156827926636,2.8393328648235183e-06,1.4406143426895142,1.0,1.0,0.0,50.88619613647461,46.0,44041.08984375,0.0,541.3515625,1.0,281.2318420410156,284.0901794433594,296.1158447265625,298.90771484375,293.1499938964844,293.1499938964844,281.25,30595.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097385764122009,1.0,0.0,0.0,3.683960199356079,3.683983564376831,9.05572335341276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7061.435546875,0.0,1530.4698486328125,1895.4371337890625,0.0,2560.785888671875,0.9089395999908448,1.0,0.0,3.0,1.0,0.0
18087240,297.66729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11676025390625,0.9990000128746032,0.4435340762138366,0.302070677280426,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1171875,0.886088490486145,0.2347119748592376,0.2223503589630127,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11700439453125,0.9286445379257202,0.2671993374824524,0.1869302093982696,297.2413024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.8660619854927063,0.2192353010177612,0.2078236192464828,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11798095703125,0.7543843388557434,0.1436369866132736,0.6474179029464722,285.1169738769531,284.95001220703125,296.7066650390625,293.1756591796875,296.70556640625,297.4851989746094,285.114501953125,1.0,0.3482637703418731,1.0,1.0,0.0,1.0,-1.8803412914276123,1.880338430404663,2.8426213702914538e-06,1.4413801431655884,1.0,1.0,0.0,50.43750762939453,49.0,44110.27734375,0.0,540.7330322265625,1.0,281.2416381835937,284.08038330078125,296.13653564453125,298.9507141113281,293.1499938964844,293.1499938964844,280.95001220703125,31129.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095909357070923,1.0,0.0,0.0,3.716696739196777,3.716720581054688,9.217381489179388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7486.23779296875,0.0,1571.5400390625,1895.4371337890625,0.0,2559.427001953125,0.9165910482406616,1.0,0.0,3.0,1.0,0.0
