time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18087300,297.7008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.4501044452190399,0.2970100343227386,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.8929920792579651,0.2359817922115326,0.2236312925815582,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.9362578392028807,0.2681671977043152,0.1877042353153228,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.961669921875,0.8725771307945251,0.2203587889671325,0.2089609205722808,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.7604700326919556,0.1447228640317917,0.6524167656898499,284.9585876464844,284.95001220703125,296.7250061035156,293.1798095703125,296.7239074707031,297.5127868652344,284.9374694824219,1.0,0.3480354845523834,1.0,1.0,0.0,1.0,-1.884099006652832,1.8840961456298828,2.8535760066006333e-06,1.444163203239441,0.9626266360282898,0.9626266360282898,0.0,49.624141693115234,49.0,45194.96875,0.0,540.7276000976562,1.0,280.9951171875,283.87890625,296.2259216308594,299.21240234375,293.1499938964844,293.1499938964844,280.95001220703125,32692.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8187079429626465,1.0,0.0,0.0,3.77344274520874,3.773467302322388,9.500988653599052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.1328125,0.0,1649.3084716796875,1895.4371337890625,0.0,2643.603271484375,0.9299257397651672,1.0,0.0,3.0,1.0,0.0
18087360,297.7251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.9990000128746032,0.4559926092624664,0.2938955426216125,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8976534008979797,0.2370090186595916,0.2246653884649276,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9410424828529358,0.268802672624588,0.1882188022136688,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8769695162773132,0.221248596906662,0.209863469004631,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.7647953629493713,0.1456408500671386,0.6567325592041016,284.8965148925781,284.95001220703125,296.74334716796875,293.1840209960937,296.74224853515625,297.5360107421875,284.8977355957031,1.0,0.3482422232627868,1.0,1.0,0.0,1.0,-1.8884841203689573,1.8884812593460083,2.86654267256381e-06,1.4475206136703491,0.9088188409805298,0.9088188409805298,0.0,49.181583404541016,52.0,45187.18359375,0.0,542.348388671875,1.0,280.95703125,283.8453369140625,296.2314147949219,299.1919250488281,293.1499938964844,293.1499938964844,280.6499938964844,36395.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239873051643372,1.0,0.0,0.0,3.7375545501708975,3.737579345703125,9.321125276073872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.6357421875,0.0,1635.80908203125,1895.4371337890625,0.0,2692.5478515625,0.9244673252105712,1.0,0.0,3.0,1.0,0.0
18087420,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.4668857157230377,0.2914375364780426,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.902824342250824,0.2390447705984115,0.2265416085720062,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9455944895744324,0.2700283229351043,0.1890390962362289,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8817628026008606,0.2229906916618347,0.2114714086055755,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7699664831161499,0.1473792046308517,0.6644977331161499,284.8639831542969,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5743408203125,284.8763732910156,1.0,0.349726140499115,1.0,1.0,0.0,1.0,-1.9000229835510247,1.900020122528076,2.9008938327024225e-06,1.4564039707183838,0.809787392616272,0.809787392616272,0.0,49.02853012084961,70.0,45481.62109375,0.0,549.9139404296875,1.0,280.6580810546875,283.826904296875,296.2231750488281,299.2156677246094,293.1499938964844,293.1499938964844,280.95001220703125,43120.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337209224700928,1.0,0.0,0.0,3.4223968982696533,3.422420024871826,7.815451112946903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.3828125,0.0,1344.3399658203125,1895.4371337890625,0.0,2783.110595703125,0.8622371554374695,1.0,0.0,3.0,1.0,0.0
18087480,297.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86480712890625,0.9990000128746032,0.4668857157230377,0.2914375364780426,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.902824342250824,0.2390447705984115,0.2265416085720062,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636779785156,0.9455944895744324,0.2700283229351043,0.1890390962362289,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.8817628026008606,0.2229906916618347,0.2114714086055755,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578796386719,0.7699664831161499,0.1473792046308517,0.6644977331161499,284.8639831542969,284.95001220703125,296.7799987792969,293.1925964355469,296.7789306640625,297.5743408203125,284.8763732910156,1.0,0.349726140499115,1.0,1.0,0.0,1.0,-1.9000229835510247,1.900020122528076,2.9008938327024225e-06,1.4564039707183838,0.809787392616272,0.809787392616272,0.0,49.02853012084961,70.0,45481.62109375,0.0,549.9139404296875,1.0,280.6580810546875,283.826904296875,296.2231750488281,299.2156677246094,293.1499938964844,293.1499938964844,280.95001220703125,43120.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337209224700928,1.0,0.0,0.0,3.4223968982696533,3.422420024871826,7.815451112946903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.3828125,0.0,1344.3399658203125,1895.4371337890625,0.0,2783.110595703125,0.8622371554374695,1.0,0.0,3.0,1.0,0.0
18087540,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.4767760038375854,0.3054083585739136,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8920375108718872,0.2420630156993866,0.2292394489049911,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9316654205322266,0.2724455893039703,0.1905787587165832,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8711651563644409,0.2256391197443008,0.213838517665863,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7618748545646667,0.1497008502483368,0.6746286749839783,285.0467529296875,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.59918212890625,285.04595947265625,1.0,0.3584714233875274,1.0,1.0,0.0,1.0,-1.936872839927673,1.936869740486145,3.012164825122454e-06,1.4847700595855713,0.9588733911514282,0.9588733911514282,0.0,52.38540267944336,73.0,45890.1796875,0.0,587.3064575195312,1.0,280.94140625,283.9761047363281,296.1726379394531,299.095947265625,293.1499938964844,293.1499938964844,280.6499938964844,31743.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228635787963867,1.0,0.0,0.0,3.615896701812744,3.615919828414917,8.72419491315668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.9580078125,0.0,1464.0069580078125,1895.4371337890625,0.0,2682.118896484375,0.8946284055709839,1.0,0.0,3.0,1.0,0.0
18087600,297.7815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.4767760038375854,0.3054083585739136,297.2868347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8920375108718872,0.2420630156993866,0.2292394489049911,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.9316654205322266,0.2724455893039703,0.1905787587165832,297.2675476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.8711651563644409,0.2256391197443008,0.213838517665863,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.7618748545646667,0.1497008502483368,0.6746286749839783,285.0467529296875,284.95001220703125,296.8166809082031,293.201416015625,296.81561279296875,297.59918212890625,285.04595947265625,1.0,0.3584714233875274,1.0,1.0,0.0,1.0,-1.936872839927673,1.936869740486145,3.012164825122454e-06,1.4847700595855713,0.9588733911514282,0.9588733911514282,0.0,52.38540267944336,73.0,45890.1796875,0.0,587.3064575195312,1.0,280.94140625,283.9761047363281,296.1726379394531,299.095947265625,293.1499938964844,293.1499938964844,280.6499938964844,31743.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8228635787963867,1.0,0.0,0.0,3.615896701812744,3.615919828414917,8.72419491315668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.9580078125,0.0,1464.0069580078125,1895.4371337890625,0.0,2682.118896484375,0.8946284055709839,1.0,0.0,3.0,1.0,0.0
18087660,297.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.4804124236106872,0.3135835826396942,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8861904740333557,0.2436278611421585,0.2309025675058365,297.2592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9239522814750672,0.2735821902751922,0.1915479004383087,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.8654736876487732,0.2270020544528961,0.2153050154447555,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7575196027755737,0.1508893370628357,0.6807103753089905,284.9010925292969,284.95001220703125,296.8371887207031,293.2064819335937,296.8361511230469,297.5984802246094,284.892333984375,1.0,0.3631335496902466,1.0,1.0,0.0,1.0,-1.958922982215881,1.958919882774353,3.0803289519099053e-06,1.5020486116409302,0.8741986155509949,0.8741986155509949,0.0,54.43479537963867,73.0,47135.70703125,0.0,610.4439086914062,1.0,280.6881408691406,283.7989807128906,296.25933837890625,299.35791015625,293.1499938964844,293.1499938964844,280.6499938964844,35613.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8328290581703186,1.0,0.0,0.0,3.630028009414673,3.630051851272583,8.792517860456428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.451171875,0.0,1508.1878662109375,1895.4371337890625,0.0,2774.797119140625,0.8984954357147217,1.0,0.0,3.0,1.0,0.0
18087720,297.7618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9990000128746032,0.4828033745288849,0.3200737833976745,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.8814623355865479,0.2447287887334823,0.2320181876420974,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9176973700523376,0.2742940485477447,0.1921114176511764,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8608973026275635,0.2279478907585144,0.2162752598524093,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.7539362907409668,0.1516950130462646,0.6847467422485352,284.9117431640625,284.95001220703125,296.85333251953125,293.2104797363281,296.852294921875,297.5943603515625,284.9184875488281,1.0,0.3667312860488891,1.0,1.0,0.0,1.0,-1.974746465682984,1.974743366241455,3.129719971184386e-06,1.5144119262695312,0.8659802079200745,0.8659802079200745,0.0,56.05162811279297,76.0,47286.4375,0.0,627.8370361328125,1.0,280.657470703125,283.8258972167969,296.2589111328125,299.3368530273437,293.1499938964844,293.1499938964844,280.95001220703125,37857.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370904922485352,1.0,0.0,0.0,3.562079429626465,3.562103033065796,8.466433314424648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7026.40478515625,0.0,1451.0955810546875,1895.4371337890625,0.0,2814.544189453125,0.8872624635696411,1.0,0.0,3.0,1.0,0.0
18087780,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9990000128746032,0.4890458881855011,0.3333851099014282,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8730390667915344,0.2479130923748016,0.2349210530519485,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.906652569770813,0.276760995388031,0.1937215924263,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8527430295944214,0.2307250648736953,0.218810960650444,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7475447058677673,0.1538974642753601,0.6945527195930481,285.0878295898437,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.586181640625,285.0873413085937,1.0,0.3747357726097107,1.0,1.0,0.0,1.0,-2.010971784591675,2.0109686851501465,3.2444390853925142e-06,1.5427169799804688,1.0,1.0,0.0,59.55569839477539,79.0,47597.37890625,0.0,667.951416015625,1.0,280.942626953125,283.9787902832031,296.2181396484375,299.2503662109375,293.1499938964844,293.1499938964844,280.6499938964844,31622.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832621693611145,1.0,0.0,0.0,3.747551441192627,3.7475757598876953,9.371055398332828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.05908203125,0.0,1610.8060302734375,1895.4371337890625,0.0,2772.8642578125,0.9237734079360962,1.0,0.0,3.0,1.0,0.0
18087840,297.7471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0877685546875,0.9990000128746032,0.4890458881855011,0.3333851099014282,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879211425781,0.8730390667915344,0.2479130923748016,0.2349210530519485,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0878601074219,0.906652569770813,0.276760995388031,0.1937215924263,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08795166015625,0.8527430295944214,0.2307250648736953,0.218810960650444,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.7475447058677673,0.1538974642753601,0.6945527195930481,285.0878295898437,284.95001220703125,296.8900146484375,293.21978759765625,296.88897705078125,297.586181640625,285.0873413085937,1.0,0.3747357726097107,1.0,1.0,0.0,1.0,-2.010971784591675,2.0109686851501465,3.2444390853925142e-06,1.5427169799804688,1.0,1.0,0.0,59.55569839477539,79.0,47597.37890625,0.0,667.951416015625,1.0,280.942626953125,283.9787902832031,296.2181396484375,299.2503662109375,293.1499938964844,293.1499938964844,280.6499938964844,31622.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832621693611145,1.0,0.0,0.0,3.747551441192627,3.7475757598876953,9.371055398332828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.05908203125,0.0,1610.8060302734375,1895.4371337890625,0.0,2772.8642578125,0.9237734079360962,1.0,0.0,3.0,1.0,0.0
18087900,297.7369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9990000128746032,0.4918336570262909,0.3394902348518371,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8696802854537964,0.2494191974401474,0.236497700214386,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9023716449737548,0.2778501212596893,0.1946270167827606,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.8494859337806702,0.2320307791233062,0.2201931774616241,297.2558898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.7450375556945801,0.154946967959404,0.6998158693313599,284.9485778808594,284.95001220703125,296.9083251953125,293.2245483398437,296.9073181152344,297.5809936523437,284.9328308105469,1.0,0.3786768019199371,1.0,1.0,0.0,1.0,-2.029266119003296,2.0292627811431885,3.303298399259802e-06,1.5570526123046875,0.9566742181777954,0.9566742181777954,0.0,61.25017166137695,79.0,48954.52734375,0.0,688.4578857421875,1.0,280.69464111328125,283.7971496582031,296.2912902832031,299.5073547363281,293.1499938964844,293.1499938964844,280.6499938964844,33344.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429132103919983,1.0,0.0,0.0,3.792800664901733,3.79282546043396,9.59871954364644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.68701171875,0.0,1677.2701416015625,1895.4371337890625,0.0,2868.94482421875,0.9345623850822448,1.0,0.0,3.0,1.0,0.0
18087960,297.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.9990000128746032,0.4941214621067047,0.3460871577262878,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8657417297363281,0.2507147192955017,0.2378427982330322,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.8974825143814087,0.2786535322666168,0.1952969282865524,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8456904888153076,0.2331337481737136,0.2213555872440338,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.742038905620575,0.1558358967304229,0.7043300867080688,284.9136047363281,284.95001220703125,296.9266662597656,293.2293395996094,296.9256591796875,297.5733337402344,284.9169921875,1.0,0.3825335800647735,1.0,1.0,0.0,1.0,-2.046427249908448,2.04642391204834,3.3590713428566232e-06,1.5705225467681885,0.922892928123474,0.922892928123474,0.0,63.0435791015625,82.0,49214.34765625,0.0,708.7129516601562,1.0,280.6564636230469,283.78033447265625,296.2903137207031,299.4906921386719,293.1499938964844,293.1499938964844,280.3500061035156,36197.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491048812866211,1.0,0.0,0.0,3.7626078128814697,3.762633085250856,9.446506510357722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.5654296875,0.0,1663.6204833984375,1895.4371337890625,0.0,2926.887451171875,0.9303308129310608,1.0,0.0,3.0,1.0,0.0
18088020,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.4982712864875793,0.3593049347400665,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8580477237701416,0.2532801032066345,0.2403500825166702,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8877943754196167,0.280208021402359,0.196444496512413,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.838265061378479,0.2352961003780365,0.2234913855791092,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7360504269599915,0.1575204133987426,0.7124477028846741,284.88262939453125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5556640625,284.892333984375,1.0,0.3900071382522583,1.0,1.0,0.0,1.0,-2.079005718231201,2.0790023803710938,3.4663751193875214e-06,1.5961098670959473,0.8397763967514038,0.8397763967514038,0.0,66.68030548095703,85.0,50108.80078125,0.0,748.8479614257812,1.0,280.3575744628906,283.74053955078125,296.2832946777344,299.5521850585937,293.1499938964844,293.1499938964844,280.6499938964844,41179.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611739277839661,1.0,0.0,0.0,3.533945322036743,3.5339691638946533,8.333221899192722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.64111328125,0.0,1445.363525390625,1895.4371337890625,0.0,3040.01513671875,0.8847852945327759,1.0,0.0,3.0,1.0,0.0
18088080,297.6918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.9990000128746032,0.4982712864875793,0.3593049347400665,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.8580477237701416,0.2532801032066345,0.2403500825166702,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.8877943754196167,0.280208021402359,0.196444496512413,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.838265061378479,0.2352961003780365,0.2234913855791092,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.7360504269599915,0.1575204133987426,0.7124477028846741,284.88262939453125,284.95001220703125,296.9633483886719,293.2391052246094,296.9623413085937,297.5556640625,284.892333984375,1.0,0.3900071382522583,1.0,1.0,0.0,1.0,-2.079005718231201,2.0790023803710938,3.4663751193875214e-06,1.5961098670959473,0.8397763967514038,0.8397763967514038,0.0,66.68030548095703,85.0,50108.80078125,0.0,748.8479614257812,1.0,280.3575744628906,283.74053955078125,296.2832946777344,299.5521850585937,293.1499938964844,293.1499938964844,280.6499938964844,41179.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611739277839661,1.0,0.0,0.0,3.533945322036743,3.5339691638946533,8.333221899192722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.64111328125,0.0,1445.363525390625,1895.4371337890625,0.0,3040.01513671875,0.8847852945327759,1.0,0.0,3.0,1.0,0.0
18088140,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9990000128746032,0.503989040851593,0.3702081739902496,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8533289432525635,0.2567653059959411,0.2434941232204437,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8814051747322083,0.282891571521759,0.1981721371412277,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8336011171340942,0.2383020967245102,0.2262021005153656,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7323924899101257,0.1598043739795684,0.7223213911056519,285.0560302734375,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5474853515625,285.0543212890625,1.0,0.3973183929920196,1.0,1.0,0.0,1.0,-2.1130635738372803,2.1130599975585938,3.5804789604299003e-06,1.6228379011154177,0.992591381072998,0.992591381072998,0.0,69.96824645996094,88.0,50435.7890625,0.0,790.2006225585938,1.0,280.6426086425781,283.886474609375,296.2349548339844,299.44158935546875,293.1499938964844,293.1499938964844,280.3500061035156,31794.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536861538887024,1.0,0.0,0.0,3.7188661098480233,3.718890190124512,9.228144790540682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.81591796875,0.0,1579.0863037109375,1895.4371337890625,0.0,2969.807373046875,0.9177582263946532,1.0,0.0,3.0,1.0,0.0
18088200,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.9990000128746032,0.503989040851593,0.3702081739902496,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.8533289432525635,0.2567653059959411,0.2434941232204437,297.2852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561218261719,0.8814051747322083,0.282891571521759,0.1981721371412277,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8336011171340942,0.2383020967245102,0.2262021005153656,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.7323924899101257,0.1598043739795684,0.7223213911056519,285.0560302734375,284.95001220703125,297.0,293.2491149902344,296.9990234375,297.5474853515625,285.0543212890625,1.0,0.3973183929920196,1.0,1.0,0.0,1.0,-2.1130635738372803,2.1130599975585938,3.5804789604299003e-06,1.6228379011154177,0.992591381072998,0.992591381072998,0.0,69.96824645996094,88.0,50435.7890625,0.0,790.2006225585938,1.0,280.6426086425781,283.886474609375,296.2349548339844,299.44158935546875,293.1499938964844,293.1499938964844,280.3500061035156,31794.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8536861538887024,1.0,0.0,0.0,3.7188661098480233,3.718890190124512,9.228144790540682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.81591796875,0.0,1579.0863037109375,1895.4371337890625,0.0,2969.807373046875,0.9177582263946532,1.0,0.0,3.0,1.0,0.0
18088260,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.508676290512085,0.3806345760822296,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8492451310157776,0.2598496377468109,0.2466617971658706,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8756463527679443,0.2849690020084381,0.1998590677976608,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8295150995254517,0.2409242689609527,0.2289283126592636,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7293258905410767,0.1618915349245071,0.7326201796531677,284.9084777832031,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.53668212890625,284.91387939453125,1.0,0.4045350253582001,1.0,1.0,0.0,1.0,-2.147061824798584,2.1470580101013184,3.696510930240038e-06,1.6495999097824097,0.8922792673110962,0.8922792673110962,0.0,73.23869323730469,91.0,51867.2890625,0.0,832.6587524414062,1.0,280.3565673828125,283.721923828125,296.3072509765625,299.67041015625,293.1499938964844,293.1499938964844,280.6499938964844,37489.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675553798675537,1.0,0.0,0.0,3.6795339584350586,3.679558515548706,9.033975629790802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.29833984375,0.0,1577.5064697265625,1895.4371337890625,0.0,3099.877685546875,0.9129726886749268,1.0,0.0,3.0,1.0,0.0
18088320,297.66046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.9990000128746032,0.508676290512085,0.3806345760822296,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.8492451310157776,0.2598496377468109,0.2466617971658706,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8756463527679443,0.2849690020084381,0.1998590677976608,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8295150995254517,0.2409242689609527,0.2289283126592636,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7293258905410767,0.1618915349245071,0.7326201796531677,284.9084777832031,284.95001220703125,297.0366516113281,293.2593688964844,297.03570556640625,297.53668212890625,284.91387939453125,1.0,0.4045350253582001,1.0,1.0,0.0,1.0,-2.147061824798584,2.1470580101013184,3.696510930240038e-06,1.6495999097824097,0.8922792673110962,0.8922792673110962,0.0,73.23869323730469,91.0,51867.2890625,0.0,832.6587524414062,1.0,280.3565673828125,283.721923828125,296.3072509765625,299.67041015625,293.1499938964844,293.1499938964844,280.6499938964844,37489.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675553798675537,1.0,0.0,0.0,3.6795339584350586,3.679558515548706,9.033975629790802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7434.29833984375,0.0,1577.5064697265625,1895.4371337890625,0.0,3099.877685546875,0.9129726886749268,1.0,0.0,3.0,1.0,0.0
18088380,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9990000128746032,0.5143716931343079,0.3903166949748993,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.846048891544342,0.2635129392147064,0.2499763518571853,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8708621263504028,0.2877258062362671,0.2016415894031524,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.826228678226471,0.2440648972988128,0.231770247220993,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7269309759140015,0.1643435209989547,0.7432861924171448,285.0937194824219,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5325927734375,285.0950622558594,1.0,0.411628246307373,1.0,1.0,0.0,1.0,-2.181035280227661,2.1810314655303955,3.8143846268212656e-06,1.6763005256652832,1.0,1.0,0.0,76.41746520996094,94.0,51972.48828125,0.0,875.9873046875,1.0,280.6434020996094,283.89422607421875,296.2660522460937,299.5695495605469,293.1499938964844,293.1499938964844,280.3500061035156,32856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627833724021912,1.0,0.0,0.0,3.819707155227661,3.819732189178467,9.735390449350234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.970703125,0.0,1705.6866455078125,1895.4371337890625,0.0,3055.112060546875,0.9410008192062378,1.0,0.0,3.0,1.0,0.0
18088440,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0938720703125,0.9990000128746032,0.5143716931343079,0.3903166949748993,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936279296875,0.846048891544342,0.2635129392147064,0.2499763518571853,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8708621263504028,0.2877258062362671,0.2016415894031524,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09356689453125,0.826228678226471,0.2440648972988128,0.231770247220993,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0932922363281,0.7269309759140015,0.1643435209989547,0.7432861924171448,285.0937194824219,284.95001220703125,297.0733337402344,293.26983642578125,297.0723876953125,297.5325927734375,285.0950622558594,1.0,0.411628246307373,1.0,1.0,0.0,1.0,-2.181035280227661,2.1810314655303955,3.8143846268212656e-06,1.6763005256652832,1.0,1.0,0.0,76.41746520996094,94.0,51972.48828125,0.0,875.9873046875,1.0,280.6434020996094,283.89422607421875,296.2660522460937,299.5695495605469,293.1499938964844,293.1499938964844,280.3500061035156,32856.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8627833724021912,1.0,0.0,0.0,3.819707155227661,3.819732189178467,9.735390449350234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8304.970703125,0.0,1705.6866455078125,1895.4371337890625,0.0,3055.112060546875,0.9410008192062378,1.0,0.0,3.0,1.0,0.0
18088500,297.6471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.51698237657547,0.3946654200553894,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96240234375,0.84501051902771,0.2652817070484161,0.2517896294593811,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.8690959811210632,0.2889901101589203,0.202658861875534,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.963134765625,0.8251103162765503,0.2455741465091705,0.2333333492279052,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682922363281,0.7262268662452698,0.1655595600605011,0.7492139339447021,284.9606628417969,284.95001220703125,297.0916748046875,293.275146484375,297.0907287597656,297.5301818847656,284.947021484375,1.0,0.4151789247989654,1.0,1.0,0.0,1.0,-2.1986563205718994,2.198652505874634,3.876346454489976e-06,1.6901731491088867,0.9774863719940186,0.9774863719940186,0.0,77.9385986328125,94.0,53380.828125,0.0,898.4677124023438,1.0,280.39324951171875,283.7192077636719,296.3340759277344,299.82421875,293.1499938964844,293.1499938964844,280.3500061035156,33826.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8720016479492188,1.0,0.0,0.0,3.856199026107788,3.856224775314331,9.92229615803808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8111.98291015625,0.0,1757.7232666015625,1895.4371337890625,0.0,3141.586669921875,0.9496984481811525,1.0,0.0,3.0,1.0,0.0
18088560,297.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.9990000128746032,0.5190564393997192,0.3995735645294189,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248046875,0.8433706760406494,0.2668273150920868,0.2533676922321319,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248962402344,0.8666260242462158,0.2899569272994995,0.20344078540802,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.8234097957611084,0.2468689531087875,0.2346738427877426,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7250130772590637,0.1666175425052642,0.7544423937797546,284.9250183105469,284.95001220703125,297.1099853515625,293.2805480957031,297.10906982421875,297.5245666503906,284.9275817871094,1.0,0.4186804592609405,1.0,1.0,0.0,1.0,-2.215277671813965,2.215273857116699,3.935313088732073e-06,1.70327627658844,0.9474722743034364,0.9474722743034364,0.0,79.57960510253906,97.0,53679.5546875,0.0,920.74951171875,1.0,280.35601806640625,283.6962585449219,296.3334350585937,299.8084716796875,293.1499938964844,293.1499938964844,280.04998779296875,35959.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773433566093445,1.0,0.0,0.0,3.839184045791626,3.839210033416748,9.834927823249018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0576171875,0.0,1753.6845703125,1895.4371337890625,0.0,3191.678466796875,0.9474618434906006,1.0,0.0,3.0,1.0,0.0
18088620,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.5227270722389221,0.4097409844398498,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.839747428894043,0.2698452770709991,0.2562993168830871,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8612928986549377,0.2917780578136444,0.204775333404541,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8196271657943726,0.2493683844804763,0.2371255308389663,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.722190260887146,0.168640524148941,0.7639990448951721,284.8833312988281,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5044860839844,284.8912353515625,1.0,0.4255328178405761,1.0,1.0,0.0,1.0,-2.247039318084717,2.247035264968872,4.049300059705274e-06,1.7283052206039429,0.8608301877975464,0.8608301877975464,0.0,82.95826721191406,100.0,54639.53125,0.0,965.1041870117188,1.0,280.0569763183594,283.64044189453125,296.3305053710937,299.8786315917969,293.1499938964844,293.1499938964844,280.3500061035156,40614.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882063031196594,1.0,0.0,0.0,3.638849258422852,3.638874053955078,8.835302196530392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.83837890625,0.0,1555.217041015625,1895.4371337890625,0.0,3293.42919921875,0.9072257280349731,1.0,0.0,3.0,1.0,0.0
18088680,297.6116638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.9990000128746032,0.5227270722389221,0.4097409844398498,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.839747428894043,0.2698452770709991,0.2562993168830871,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8612928986549377,0.2917780578136444,0.204775333404541,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8196271657943726,0.2493683844804763,0.2371255308389663,297.2921447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.722190260887146,0.168640524148941,0.7639990448951721,284.8833312988281,284.95001220703125,297.14666748046875,293.2914733886719,297.145751953125,297.5044860839844,284.8912353515625,1.0,0.4255328178405761,1.0,1.0,0.0,1.0,-2.247039318084717,2.247035264968872,4.049300059705274e-06,1.7283052206039429,0.8608301877975464,0.8608301877975464,0.0,82.95826721191406,100.0,54639.53125,0.0,965.1041870117188,1.0,280.0569763183594,283.64044189453125,296.3305053710937,299.8786315917969,293.1499938964844,293.1499938964844,280.3500061035156,40614.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8882063031196594,1.0,0.0,0.0,3.638849258422852,3.638874053955078,8.835302196530392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7715.83837890625,0.0,1555.217041015625,1895.4371337890625,0.0,3293.42919921875,0.9072257280349731,1.0,0.0,3.0,1.0,0.0
18088740,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.5282146334648132,0.4179327487945556,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8381855487823486,0.2738248109817505,0.2598799467086792,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8583248257637024,0.2947620749473572,0.2066912651062011,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8178032636642456,0.2527476549148559,0.240160197019577,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.721085250377655,0.171306163072586,0.775473415851593,285.0599670410156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5033569335937,285.059326171875,1.0,0.4323471784591675,1.0,1.0,0.0,1.0,-2.2809066772460938,2.280902624130249,4.172631633991841e-06,1.7549219131469729,1.0,1.0,0.0,85.98477172851562,103.0,54857.15625,0.0,1011.4259643554688,1.0,280.3432922363281,283.797607421875,296.2889709472656,299.7691345214844,293.1499938964844,293.1499938964844,280.04998779296875,32481.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810693025588989,1.0,0.0,0.0,3.796670436859131,3.796695232391357,9.618316880732891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1396484375,0.0,1675.166259765625,1895.4371337890625,0.0,3226.60107421875,0.9356762170791626,1.0,0.0,3.0,1.0,0.0
18088800,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.9990000128746032,0.5282146334648132,0.4179327487945556,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8381855487823486,0.2738248109817505,0.2598799467086792,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.8583248257637024,0.2947620749473572,0.2066912651062011,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.8178032636642456,0.2527476549148559,0.240160197019577,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.721085250377655,0.171306163072586,0.775473415851593,285.0599670410156,284.95001220703125,297.1833190917969,293.3026123046875,297.18243408203125,297.5033569335937,285.059326171875,1.0,0.4323471784591675,1.0,1.0,0.0,1.0,-2.2809066772460938,2.280902624130249,4.172631633991841e-06,1.7549219131469729,1.0,1.0,0.0,85.98477172851562,103.0,54857.15625,0.0,1011.4259643554688,1.0,280.3432922363281,283.797607421875,296.2889709472656,299.7691345214844,293.1499938964844,293.1499938964844,280.04998779296875,32481.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810693025588989,1.0,0.0,0.0,3.796670436859131,3.796695232391357,9.618316880732891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.1396484375,0.0,1675.166259765625,1895.4371337890625,0.0,3226.60107421875,0.9356762170791626,1.0,0.0,3.0,1.0,0.0
18088860,297.6001892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9990000128746032,0.5311395525932312,0.4228097200393677,297.3819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.8375707864761353,0.2761640250682831,0.262298434972763,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.8568457365036011,0.2963656485080719,0.2080056965351104,297.3473815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8170132637023926,0.2547178864479065,0.2422209829092025,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7207654118537903,0.1729232668876648,0.7834157347679138,284.90240478515625,284.95001220703125,297.206787109375,293.30987548828125,297.2059020996094,297.4976501464844,284.9001770019531,1.0,0.4367372691631317,1.0,1.0,0.0,1.0,-2.303266763687134,2.30326247215271,4.255201474734349e-06,1.7725328207015991,0.9199811220169068,0.9199811220169068,0.0,87.88279724121094,103.0,56237.17578125,0.0,1042.2987060546875,1.0,280.0760803222656,283.6147766113281,296.363037109375,300.0223999023437,293.1499938964844,293.1499938964844,280.04998779296875,36078.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912473917007446,1.0,0.0,0.0,3.8014538288116455,3.80147933959961,9.64256742008729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.57421875,0.0,1708.897705078125,1895.4371337890625,0.0,3321.871337890625,0.9379515647888184,1.0,0.0,3.0,1.0,0.0
18088920,297.5934753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.5325383543968201,0.4259587824344635,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8368128538131714,0.2773835361003876,0.2634897828102112,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.85554039478302,0.2971388697624206,0.2085793316364288,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.816158652305603,0.2557321488857269,0.2432210445404052,297.3060913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7202287316322327,0.1737640649080276,0.7873854637145996,284.9162292480469,284.95001220703125,297.2200012207031,293.3139953613281,297.2191162109375,297.4921569824219,284.919921875,1.0,0.4391768872737884,1.0,1.0,0.0,1.0,-2.3151402473449707,2.315135955810547,4.299398824514356e-06,1.781886339187622,0.9183911681175232,0.9183911681175232,0.0,89.04077911376953,106.0,56414.23828125,0.0,1059.504638671875,1.0,280.0569152832031,283.6305847167969,296.3568420410156,300.0007629394531,293.1499938964844,293.1499938964844,279.75,36973.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937788605690002,1.0,0.0,0.0,3.770595073699951,3.770620346069336,9.486653880230732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.814453125,0.0,1679.0418701171875,1895.4371337890625,0.0,3345.52880859375,0.933063507080078,1.0,0.0,3.0,1.0,0.0
18088980,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5361426472663879,0.434713065624237,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8347033858299255,0.2807774543762207,0.2667429745197296,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8519210815429688,0.2992770969867706,0.2101065963506698,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.813746988773346,0.2585397064685821,0.2459310740232467,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7186754941940308,0.1760750263929367,0.79810631275177,284.9009094238281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4767761230469,284.9071044921875,1.0,0.44587042927742,1.0,1.0,0.0,1.0,-2.347533226013184,2.34752893447876,4.421168341650628e-06,1.8073855638504028,0.8527927994728088,0.8527927994728088,0.0,92.28227996826172,94.0,57340.296875,0.0,1107.587646484375,1.0,279.7575378417969,283.5949401855469,296.3573608398437,300.07098388671875,293.1499938964844,293.1499938964844,280.04998779296875,40202.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030302166938782,1.0,0.0,0.0,3.568399667739868,3.5684235095977783,8.496504051436204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.646484375,0.0,1475.0048828125,1895.4371337890625,0.0,3431.814208984375,0.891669511795044,1.0,0.0,3.0,1.0,0.0
18089040,297.5736694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.9990000128746032,0.5361426472663879,0.434713065624237,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.8347033858299255,0.2807774543762207,0.2667429745197296,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8519210815429688,0.2992770969867706,0.2101065963506698,297.3514709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.813746988773346,0.2585397064685821,0.2459310740232467,297.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7186754941940308,0.1760750263929367,0.79810631275177,284.9009094238281,284.95001220703125,297.25665283203125,293.3255920410156,297.2557983398437,297.4767761230469,284.9071044921875,1.0,0.44587042927742,1.0,1.0,0.0,1.0,-2.347533226013184,2.34752893447876,4.421168341650628e-06,1.8073855638504028,0.8527927994728088,0.8527927994728088,0.0,92.28227996826172,94.0,57340.296875,0.0,1107.587646484375,1.0,279.7575378417969,283.5949401855469,296.3573608398437,300.07098388671875,293.1499938964844,293.1499938964844,280.04998779296875,40202.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030302166938782,1.0,0.0,0.0,3.568399667739868,3.5684235095977783,8.496504051436204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.646484375,0.0,1475.0048828125,1895.4371337890625,0.0,3431.814208984375,0.891669511795044,1.0,0.0,3.0,1.0,0.0
18089100,297.5753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.9990000128746032,0.5389834046363831,0.4337198734283447,297.3935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8370219469070435,0.282828152179718,0.2685047090053558,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8537238836288452,0.3007760643959045,0.2109977751970291,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8158941268920898,0.260265439748764,0.2474001795053482,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7207943201065063,0.1774542033672332,0.8037332892417908,285.04052734375,284.95001220703125,297.2749938964844,293.3314819335937,297.2741394042969,297.47808837890625,285.04754638671875,1.0,0.4469548165798187,1.0,1.0,0.0,1.0,-2.3580644130706787,2.358059883117676,4.461510343389818e-06,1.815878868103028,0.9516489505767822,0.9516489505767822,0.0,92.36614227294922,94.0,56991.76953125,0.0,1119.576171875,1.0,280.0006408691406,283.7370300292969,296.3053894042969,299.88330078125,293.1499938964844,293.1499938964844,280.04998779296875,33928.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972307443618774,1.0,0.0,0.0,3.637941598892212,3.637965202331543,8.830895126266114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8315.0732421875,0.0,1504.346923828125,1895.4371337890625,0.0,3377.757568359375,0.9033325910568236,1.0,0.0,3.0,1.0,0.0
