time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18089160,297.5885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.9990000128746032,0.5429752469062805,0.4287566244602203,297.4001159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8420005440711975,0.2850188314914703,0.2704807221889496,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386657714844,0.8583772778511047,0.3024303019046783,0.2120837569236755,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8205937147140503,0.2621233761310577,0.2490650415420532,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397033691406,0.7251483201980591,0.1789567321538925,0.8100308179855347,285.0384521484375,284.95001220703125,297.2933349609375,293.33740234375,297.29248046875,297.4883117675781,285.0357971191406,1.0,0.4469814598560333,1.0,1.0,0.0,1.0,-2.365350246429444,2.3653459548950195,4.489533239393495e-06,1.8217543363571167,0.9821600317955016,0.9821600317955016,0.0,91.33331298828124,97.0,57364.71875,0.0,1123.530517578125,1.0,280.0428161621094,283.7183532714844,296.3226623535156,299.9650573730469,293.1499938964844,293.1499938964844,279.75,32365.060546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960423469543457,1.0,0.0,0.0,3.733347415924072,3.7333717346191406,9.300153465119364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.8857421875,0.0,1600.0704345703125,1895.4371337890625,0.0,3366.66552734375,0.9213709831237792,1.0,0.0,3.0,1.0,0.0
18089220,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.5506975650787354,0.425506442785263,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.847675621509552,0.2887814939022064,0.2741553783416748,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8630245327949524,0.3049159944057464,0.2139490246772766,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8256993889808655,0.2652632892131805,0.2521453499794006,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.730233907699585,0.1816357374191284,0.8223004937171936,284.9086608886719,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5032958984375,284.91339111328125,1.0,0.4498981833457947,1.0,1.0,0.0,1.0,-2.386532783508301,2.386528253555298,4.571104000206105e-06,1.8386074304580688,0.8833392262458801,0.8833392262458801,0.0,91.19170379638672,100.0,58483.91015625,0.0,1146.771240234375,1.0,279.7568359375,283.5758056640625,296.38250732421875,300.1620178222656,293.1499938964844,293.1499938964844,280.04998779296875,38051.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066565632820128,1.0,0.0,0.0,3.6569550037384033,3.656979560852051,8.923444738684339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.701171875,0.0,1556.3023681640625,1895.4371337890625,0.0,3465.549560546875,0.9086834192276,1.0,0.0,3.0,1.0,0.0
18089280,297.6098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9990000128746032,0.5506975650787354,0.425506442785263,297.4059143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.847675621509552,0.2887814939022064,0.2741553783416748,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8630245327949524,0.3049159944057464,0.2139490246772766,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8256993889808655,0.2652632892131805,0.2521453499794006,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.730233907699585,0.1816357374191284,0.8223004937171936,284.9086608886719,284.95001220703125,297.3299865722656,293.3494567871094,297.3291320800781,297.5032958984375,284.91339111328125,1.0,0.4498981833457947,1.0,1.0,0.0,1.0,-2.386532783508301,2.386528253555298,4.571104000206105e-06,1.8386074304580688,0.8833392262458801,0.8833392262458801,0.0,91.19170379638672,100.0,58483.91015625,0.0,1146.771240234375,1.0,279.7568359375,283.5758056640625,296.38250732421875,300.1620178222656,293.1499938964844,293.1499938964844,280.04998779296875,38051.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066565632820128,1.0,0.0,0.0,3.6569550037384033,3.656979560852051,8.923444738684339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.701171875,0.0,1556.3023681640625,1895.4371337890625,0.0,3465.549560546875,0.9086834192276,1.0,0.0,3.0,1.0,0.0
18089340,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.5594843626022339,0.4247357845306396,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8520626425743103,0.2931886613368988,0.2780811190605163,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8662933111190796,0.3081482350826263,0.2160032540559768,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8295068144798279,0.2689845561981201,0.2554443180561065,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7342498898506165,0.1847660690546035,0.8355422616004944,285.06219482421875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.52606201171875,285.0617980957031,1.0,0.4538798928260803,1.0,1.0,0.0,1.0,-2.4126570224761963,2.4126522541046143,4.672995601140428e-06,1.859517335891724,1.0,1.0,0.0,91.85248565673828,103.0,58536.68359375,0.0,1179.3602294921875,1.0,280.0431823730469,283.7194519042969,296.3523254394531,300.0642395019531,293.1499938964844,293.1499938964844,279.75,32625.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009663462638856,1.0,0.0,0.0,3.806081295013428,3.8061060905456543,9.66605739449733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.23828125,0.0,1687.516357421875,1895.4371337890625,0.0,3412.5908203125,0.9377530217170716,1.0,0.0,3.0,1.0,0.0
18089400,297.6391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621337890625,0.9990000128746032,0.5594843626022339,0.4247357845306396,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8520626425743103,0.2931886613368988,0.2780811190605163,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.062255859375,0.8662933111190796,0.3081482350826263,0.2160032540559768,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.8295068144798279,0.2689845561981201,0.2554443180561065,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625305175781,0.7342498898506165,0.1847660690546035,0.8355422616004944,285.06219482421875,284.95001220703125,297.3666687011719,293.3616943359375,297.3658142089844,297.52606201171875,285.0617980957031,1.0,0.4538798928260803,1.0,1.0,0.0,1.0,-2.4126570224761963,2.4126522541046143,4.672995601140428e-06,1.859517335891724,1.0,1.0,0.0,91.85248565673828,103.0,58536.68359375,0.0,1179.3602294921875,1.0,280.0431823730469,283.7194519042969,296.3523254394531,300.0642395019531,293.1499938964844,293.1499938964844,279.75,32625.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009663462638856,1.0,0.0,0.0,3.806081295013428,3.8061060905456543,9.66605739449733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9086.23828125,0.0,1687.516357421875,1895.4371337890625,0.0,3412.5908203125,0.9377530217170716,1.0,0.0,3.0,1.0,0.0
18089460,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.566698431968689,0.4262287020683288,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8549581170082092,0.2971218228340149,0.28198903799057,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8679373860359192,0.3107410073280334,0.2179963439702987,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.83189857006073,0.2722638845443725,0.2587272226810455,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7370982766151428,0.1876308768987655,0.8490362763404846,284.9129943847656,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5328674316406,284.9161071777344,1.0,0.4587131142616272,1.0,1.0,0.0,1.0,-2.4416959285736084,2.4416911602020264,4.787117177329492e-06,1.882490515708924,0.9227054119110109,0.9227054119110109,0.0,93.1806182861328,106.0,60072.12890625,0.0,1218.787353515625,1.0,279.7569274902344,283.5462951660156,296.41375732421875,300.2891540527344,293.1499938964844,293.1499938964844,279.45001220703125,36858.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127885699272156,1.0,0.0,0.0,3.7869391441345215,3.786964654922485,9.56907456384215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6337890625,0.0,1697.58544921875,1895.4371337890625,0.0,3522.46435546875,0.9364766478538512,1.0,0.0,3.0,1.0,0.0
18089520,297.64892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9990000128746032,0.566698431968689,0.4262287020683288,297.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8549581170082092,0.2971218228340149,0.28198903799057,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8679373860359192,0.3107410073280334,0.2179963439702987,297.37994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.83189857006073,0.2722638845443725,0.2587272226810455,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.7370982766151428,0.1876308768987655,0.8490362763404846,284.9129943847656,284.95001220703125,297.4033203125,293.3741760253906,297.4024963378906,297.5328674316406,284.9161071777344,1.0,0.4587131142616272,1.0,1.0,0.0,1.0,-2.4416959285736084,2.4416911602020264,4.787117177329492e-06,1.882490515708924,0.9227054119110109,0.9227054119110109,0.0,93.1806182861328,106.0,60072.12890625,0.0,1218.787353515625,1.0,279.7569274902344,283.5462951660156,296.41375732421875,300.2891540527344,293.1499938964844,293.1499938964844,279.45001220703125,36858.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127885699272156,1.0,0.0,0.0,3.7869391441345215,3.786964654922485,9.56907456384215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.6337890625,0.0,1697.58544921875,1895.4371337890625,0.0,3522.46435546875,0.9364766478538512,1.0,0.0,3.0,1.0,0.0
18089580,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5728744864463806,0.4302028715610504,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8558557629585266,0.3008888065814972,0.2855355143547058,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8674280047416687,0.3131174743175506,0.2196429967880249,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8324118256568909,0.2753661870956421,0.2616576850414276,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7382350564002991,0.190318763256073,0.8612168431282043,284.900390625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5307006835937,284.9053039550781,1.0,0.4640209078788757,1.0,1.0,0.0,1.0,-2.470863103866577,2.470858335494995,4.902991804556223e-06,1.9054688215255733,0.8575800657272339,0.8575800657272339,0.0,95.15396118164062,109.0,60938.6015625,0.0,1261.9281005859375,1.0,279.45751953125,283.5113830566406,296.4136657714844,300.35382080078125,293.1499938964844,293.1499938964844,279.75,39957.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208667278289796,1.0,0.0,0.0,3.5907139778137207,3.59073805809021,8.603099104220746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.28515625,0.0,1497.3358154296875,1895.4371337890625,0.0,3597.155029296875,0.8962704539299011,1.0,0.0,3.0,1.0,0.0
18089640,297.6474914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9990000128746032,0.5728744864463806,0.4302028715610504,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8558557629585266,0.3008888065814972,0.2855355143547058,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8674280047416687,0.3131174743175506,0.2196429967880249,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8324118256568909,0.2753661870956421,0.2616576850414276,297.3410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7382350564002991,0.190318763256073,0.8612168431282043,284.900390625,284.95001220703125,297.44000244140625,293.3868408203125,297.4391784667969,297.5307006835937,284.9053039550781,1.0,0.4640209078788757,1.0,1.0,0.0,1.0,-2.470863103866577,2.470858335494995,4.902991804556223e-06,1.9054688215255733,0.8575800657272339,0.8575800657272339,0.0,95.15396118164062,109.0,60938.6015625,0.0,1261.9281005859375,1.0,279.45751953125,283.5113830566406,296.4136657714844,300.35382080078125,293.1499938964844,293.1499938964844,279.75,39957.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208667278289796,1.0,0.0,0.0,3.5907139778137207,3.59073805809021,8.603099104220746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.28515625,0.0,1497.3358154296875,1895.4371337890625,0.0,3597.155029296875,0.8962704539299011,1.0,0.0,3.0,1.0,0.0
18089700,297.65301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.5765612721443176,0.4320661723613739,297.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0411682128906,0.8565841913223267,0.3031603991985321,0.2875198721885681,297.3443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8675065636634827,0.3147734105587005,0.220654085278511,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8329257965087891,0.2772741317749023,0.2633123993873596,297.34490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.739010751247406,0.1919086128473281,0.8678720593452454,285.0421142578125,284.95001220703125,297.4583435058594,293.39324951171875,297.45751953125,297.53521728515625,285.0489501953125,1.0,0.4668468236923218,1.0,1.0,0.0,1.0,-2.4866819381713867,2.4866769313812256,4.966319920640672e-06,1.9178723096847528,0.957775354385376,0.957775354385376,0.0,96.15605926513672,109.0,60650.05859375,0.0,1285.42236328125,1.0,279.7011108398437,283.6566162109375,296.36627197265625,300.1679382324219,293.1499938964844,293.1499938964844,279.75,33903.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151740074157716,1.0,0.0,0.0,3.657248020172119,3.657271862030029,8.924874919102876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9248046875,0.0,1525.5263671875,1895.4371337890625,0.0,3544.556640625,0.9076401591300964,1.0,0.0,3.0,1.0,0.0
18089760,297.6600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0457458496094,0.9990000128746032,0.5804365873336792,0.4334873259067535,297.4377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8578527569770813,0.3055785000324249,0.2897721230983734,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8681910634040833,0.3165993094444275,0.2219024747610092,297.3919982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8339484930038452,0.2793281972408294,0.2652206718921661,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466003417969,0.7402525544166565,0.1936230659484863,0.8754289746284485,285.0458984375,284.95001220703125,297.4766540527344,293.39971923828125,297.4758605957031,297.54156494140625,285.0445556640625,1.0,0.4698181748390198,1.0,1.0,0.0,1.0,-2.5039658546447754,2.5039608478546143,5.035975391365355e-06,1.9314172267913816,0.993437647819519,0.993437647819519,0.0,97.09909057617188,112.0,61220.80078125,0.0,1310.7509765625,1.0,279.7429504394531,283.6431579589844,296.3865661621094,300.2623291015625,293.1499938964844,293.1499938964844,279.45001220703125,32284.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142770767211914,1.0,0.0,0.0,3.753686428070069,3.7537107467651367,9.401762213201436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9439.103515625,0.0,1623.02001953125,1895.4371337890625,0.0,3536.253173828125,0.9259653091430664,1.0,0.0,3.0,1.0,0.0
18089820,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5864152908325195,0.4379894733428955,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8589215874671936,0.3097029626369476,0.2938942015171051,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8679717183113098,0.3193687200546264,0.2240379154682159,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8346566557884216,0.2827905118465423,0.2687051892280578,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7415813207626343,0.1966054141521453,0.8896096348762512,284.9190979003906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5378112792969,284.9231872558594,1.0,0.4759860336780548,1.0,1.0,0.0,1.0,-2.5381195545196533,2.538114309310913,5.1752099352597725e-06,1.9582512378692627,0.9046857953071594,0.9046857953071594,0.0,99.4206771850586,115.0,62746.76171875,0.0,1363.7047119140625,1.0,279.4564208984375,283.4931030273437,296.44970703125,300.49169921875,293.1499938964844,293.1499938964844,279.1499938964844,37183.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254943132400512,1.0,0.0,0.0,3.712759017944336,3.7127838134765625,9.197860322274208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.939453125,0.0,1613.124755859375,1895.4371337890625,0.0,3639.7744140625,0.9203848838806152,1.0,0.0,3.0,1.0,0.0
18089880,297.6550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195556640625,0.9990000128746032,0.5864152908325195,0.4379894733428955,297.4423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8589215874671936,0.3097029626369476,0.2938942015171051,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9187316894531,0.8679717183113098,0.3193687200546264,0.2240379154682159,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9184265136719,0.8346566557884216,0.2827905118465423,0.2687051892280578,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.7415813207626343,0.1966054141521453,0.8896096348762512,284.9190979003906,284.95001220703125,297.5133361816406,293.4128112792969,297.51251220703125,297.5378112792969,284.9231872558594,1.0,0.4759860336780548,1.0,1.0,0.0,1.0,-2.5381195545196533,2.538114309310913,5.1752099352597725e-06,1.9582512378692627,0.9046857953071594,0.9046857953071594,0.0,99.4206771850586,115.0,62746.76171875,0.0,1363.7047119140625,1.0,279.4564208984375,283.4931030273437,296.44970703125,300.49169921875,293.1499938964844,293.1499938964844,279.1499938964844,37183.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254943132400512,1.0,0.0,0.0,3.712759017944336,3.7127838134765625,9.197860322274208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9691.939453125,0.0,1613.124755859375,1895.4371337890625,0.0,3639.7744140625,0.9203848838806152,1.0,0.0,3.0,1.0,0.0
18089940,297.64825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8358459472656,0.9990000128746032,0.5891034603118896,0.441013902425766,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8588931560516357,0.3117533922195434,0.2958937883377075,297.352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8357238769531,0.8672323822975159,0.320687472820282,0.2250106781721115,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83575439453125,0.8344835042953491,0.2844977080821991,0.2703809142112732,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8362731933594,0.7417683601379395,0.1980713307857513,0.8964738845825195,284.83575439453125,284.95001220703125,297.5325622558594,293.4197692871094,297.53173828125,297.5325622558594,284.83953857421875,1.0,0.4792731702327728,1.0,1.0,0.0,1.0,-2.555586099624634,2.5555808544158936,5.247166427579941e-06,1.971976399421692,0.8244842886924744,0.8244842886924744,0.0,100.8077621459961,115.0,63566.06640625,0.0,1392.1546630859375,1.0,279.1947937011719,283.3907775878906,296.4736022949219,300.6453552246094,293.1499938964844,293.1499938964844,279.1499938964844,41319.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321120977401732,1.0,0.0,0.0,3.6148366928100586,3.614861249923706,8.719079573893396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.8447265625,0.0,1533.8167724609375,1895.4371337890625,0.0,3700.485595703125,0.899040162563324,1.0,0.0,3.0,1.0,0.0
18090000,297.643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153747558594,0.9990000128746032,0.5916188359260559,0.4439401626586914,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8587226271629333,0.3137016594409942,0.297677218914032,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.8664178848266602,0.3219914734363556,0.2258671820163726,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.8341917395591736,0.2861238718032837,0.2718700766563415,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128112792969,0.7417988181114197,0.1994427442550659,0.9025407433509828,284.9149475097656,284.95001220703125,297.54998779296875,293.4261169433594,297.5491943359375,297.5286560058594,284.9185791015625,1.0,0.482276976108551,1.0,1.0,0.0,1.0,-2.571352481842041,2.571347236633301,5.312552730174502e-06,1.9843671321868896,0.8541988730430603,0.8541988730430603,0.0,102.11990356445312,118.0,63737.484375,0.0,1418.40087890625,1.0,279.1581726074219,283.4593811035156,296.4519348144531,300.5666809082031,293.1499938964844,293.1499938964844,279.45001220703125,39233.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331493973731996,1.0,0.0,0.0,3.5410056114196777,3.541029214859009,8.366552606275945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8789.5205078125,0.0,1438.724609375,1895.4371337890625,0.0,3709.974609375,0.8848077654838562,1.0,0.0,3.0,1.0,0.0
18090060,297.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319152832031,0.9990000128746032,0.5957514047622681,0.449319452047348,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8581569194793701,0.3168542385101318,0.3006801605224609,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354858398437,0.8649485111236572,0.3242389857769012,0.2274423986673355,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.936767578125,0.8334637880325317,0.2887590229511261,0.2743950486183166,297.3592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9417419433594,0.7415457963943481,0.2015867829322815,0.9124825596809388,284.933837890625,284.95001220703125,297.57568359375,293.4356689453125,297.56500244140625,297.527099609375,284.916748046875,1.0,0.4868597388267517,0.8330299258232117,0.8330299258232117,0.2879999876022339,1.0,-2.598289966583252,2.0350561141967773,0.5632338523864746,1.444672465324402,0.8781511783599854,0.8781511783599854,0.0,104.15151977539062,118.0,60295.5,0.0,1460.5469970703125,1.0,279.42755126953125,283.4223937988281,296.4032897949219,300.33758544921875,293.1499938964844,293.1499938964844,279.45001220703125,34852.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258425235748292,1.0,0.0,0.0,3.624218225479126,3.624241828918457,8.764395147409232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.375,0.0,1496.145263671875,1895.4371337890625,0.0,3642.975830078125,0.897179365158081,1.0,0.0,3.0,1.0,0.0
18090120,297.6322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.9990000128746032,0.5967810153961182,0.4517209827899933,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8576825857162476,0.3178429901599884,0.3017780482769012,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.863525390625,0.8641216158866882,0.3248422741889953,0.2280011773109436,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.8329424262046814,0.2895602285861969,0.2753081917762756,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.7412065863609314,0.2022352218627929,0.916019320487976,284.8628234863281,284.95001220703125,297.5852966308594,293.4393615722656,297.56402587890625,297.5216369628906,284.8558044433594,1.0,0.4886292815208435,0.7680971026420593,0.7680971026420593,0.4000000059604645,1.0,-2.608511209487915,1.7340580224990845,0.8744531869888306,1.1423828601837158,0.8202148675918579,0.8202148675918579,0.0,105.01770782470705,121.0,57865.1171875,0.0,1476.984375,1.0,279.4418029785156,283.3515930175781,296.3936462402344,300.2376708984375,293.1499938964844,293.1499938964844,279.75,39512.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922376275062561,1.0,0.0,0.0,3.543654203414917,3.543677806854248,8.379073506148416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.59375,0.0,1443.5560302734375,1895.4371337890625,0.0,3611.072021484375,0.8816255331039429,1.0,0.0,3.0,1.0,0.0
18090180,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.600176990032196,0.460137665271759,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.855646550655365,0.3212933242321014,0.3051753044128418,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8608185052871704,0.3269643783569336,0.2295785993337631,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.830736517906189,0.2923143208026886,0.2780579328536987,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7395207285881042,0.2043367028236389,0.9263073205947876,284.8914794921875,284.95001220703125,297.6180114746094,293.45220947265625,297.5480651855469,297.50115966796875,284.8937072753906,1.0,0.4948476552963257,0.5361942648887634,0.5361942648887634,0.800000011920929,1.0,-2.640263795852661,1.0562739372253418,1.5839899778366089,0.4592792987823486,0.8015279173851013,0.8015279173851013,0.0,108.23136901855467,124.0,51340.19921875,0.0,1533.4969482421875,1.0,279.7402038574219,283.3794860839844,296.3043212890625,299.6727600097656,293.1499938964844,293.1499938964844,280.04998779296875,40570.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894603848457336,1.0,0.0,0.0,3.3665964603424072,3.3666188716888428,7.562675250483153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.548828125,0.0,1271.6768798828125,1895.4371337890625,0.0,3305.160888671875,0.845405101776123,1.0,0.0,3.0,1.0,0.0
18090240,297.6054992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9990000128746032,0.600176990032196,0.460137665271759,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.855646550655365,0.3212933242321014,0.3051753044128418,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8608185052871704,0.3269643783569336,0.2295785993337631,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.830736517906189,0.2923143208026886,0.2780579328536987,297.3529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.7395207285881042,0.2043367028236389,0.9263073205947876,284.8914794921875,284.95001220703125,297.6180114746094,293.45220947265625,297.5480651855469,297.50115966796875,284.8937072753906,1.0,0.4948476552963257,0.5361942648887634,0.5361942648887634,0.800000011920929,1.0,-2.640263795852661,1.0562739372253418,1.5839899778366089,0.4592792987823486,0.8015279173851013,0.8015279173851013,0.0,108.23136901855467,124.0,51340.19921875,0.0,1533.4969482421875,1.0,279.7402038574219,283.3794860839844,296.3043212890625,299.6727600097656,293.1499938964844,293.1499938964844,280.04998779296875,40570.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8894603848457336,1.0,0.0,0.0,3.3665964603424072,3.3666188716888428,7.562675250483153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.548828125,0.0,1271.6768798828125,1895.4371337890625,0.0,3305.160888671875,0.845405101776123,1.0,0.0,3.0,1.0,0.0
18090300,297.5950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9990000128746032,0.6020368337631226,0.4639147222042084,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8548892140388489,0.3230994343757629,0.306845873594284,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.859470546245575,0.3281486630439758,0.230364978313446,297.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843139648437,0.8298628330230713,0.2937531471252441,0.2793928682804107,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7388055324554443,0.2053735703229904,0.9310137629508972,284.9843444824219,284.95001220703125,297.6334228515625,293.45849609375,297.5373229980469,297.4933776855469,284.9818115234375,1.0,0.4979504942893982,0.4202428162097931,0.4202428162097931,1.0,1.0,-2.655012369155884,0.8247005343437195,1.8303117752075195,0.2250257134437561,0.8606372475624084,0.8606372475624084,0.0,109.75675964355467,124.0,49166.265625,0.0,1561.625,1.0,279.9906005859375,283.4640197753906,296.27655029296875,299.4194030761719,293.1499938964844,293.1499938964844,280.04998779296875,35539.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693211078643799,1.0,0.0,0.0,3.385833263397217,3.385854721069336,7.649347821825359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7544.5791015625,0.0,1255.456787109375,1895.4371337890625,0.0,3116.44189453125,0.8479540348052979,1.0,0.0,3.0,1.0,0.0
18090360,297.58453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799499511719,0.9990000128746032,0.6038205027580261,0.4677392840385437,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788513183594,0.8541942834854126,0.3248963952064514,0.3086035847663879,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.8582183718681335,0.3293299078941345,0.23123599588871,297.39410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9785461425781,0.8290446996688843,0.2951811254024505,0.280803233385086,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771728515625,0.7381122708320618,0.206384539604187,0.9358595013618468,284.9793701171875,284.95001220703125,297.64825439453125,293.4647216796875,297.537353515625,297.4859313964844,284.984375,1.0,0.5010212063789368,0.4380627572536468,0.4380627572536468,1.0,1.0,-2.670287132263184,0.8500100374221802,1.820277094841004,0.2472222596406936,0.8638512492179871,0.8638512492179871,0.0,111.36287689208984,127.0,49025.62890625,0.0,1590.21826171875,1.0,280.0392150878906,283.4735717773437,296.31353759765625,299.43603515625,293.1499938964844,293.1499938964844,280.3500061035156,35398.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8553973436355591,1.0,0.0,0.0,3.4050769805908203,3.4050986766815186,7.736547900094592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.73193359375,0.0,1273.169189453125,1895.4371337890625,0.0,2985.84716796875,0.8507713079452515,1.0,0.0,3.0,1.0,0.0
18090420,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9990000128746032,0.60795658826828,0.4749056100845337,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8532657623291016,0.3288160562515259,0.3122846782207489,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8562493324279785,0.3320964574813843,0.2331378161907196,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8278353810310364,0.2983297109603882,0.2837685644626617,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7370582818984985,0.2085803300142288,0.9458341002464294,285.101806640625,284.95001220703125,297.6762084960937,293.47686767578125,297.5460510253906,297.47735595703125,285.1002197265625,1.0,0.5071147084236145,0.473702609539032,0.473702609539032,1.0,1.0,-2.7011568546295166,0.9355770349502563,1.7655799388885498,0.326303631067276,1.0,1.0,0.0,114.484619140625,130.0,49739.94140625,0.0,1648.1982421875,1.0,280.341552734375,283.5943298339844,296.4088439941406,299.5355834960937,293.1499938964844,293.1499938964844,280.04998779296875,30107.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387318849563599,1.0,0.0,0.0,3.657368421554565,3.6573915481567374,8.925462111619709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.2568359375,0.0,1497.2041015625,1895.4371337890625,0.0,2829.869384765625,0.9023247361183168,1.0,0.0,3.0,1.0,0.0
18090480,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.10162353515625,0.9990000128746032,0.60795658826828,0.4749056100845337,297.4462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019897460937,0.8532657623291016,0.3288160562515259,0.3122846782207489,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.8562493324279785,0.3320964574813843,0.2331378161907196,297.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.8278353810310364,0.2983297109603882,0.2837685644626617,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025695800781,0.7370582818984985,0.2085803300142288,0.9458341002464294,285.101806640625,284.95001220703125,297.6762084960937,293.47686767578125,297.5460510253906,297.47735595703125,285.1002197265625,1.0,0.5071147084236145,0.473702609539032,0.473702609539032,1.0,1.0,-2.7011568546295166,0.9355770349502563,1.7655799388885498,0.326303631067276,1.0,1.0,0.0,114.484619140625,130.0,49739.94140625,0.0,1648.1982421875,1.0,280.341552734375,283.5943298339844,296.4088439941406,299.5355834960937,293.1499938964844,293.1499938964844,280.04998779296875,30107.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387318849563599,1.0,0.0,0.0,3.657368421554565,3.6573915481567374,8.925462111619709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8119.2568359375,0.0,1497.2041015625,1895.4371337890625,0.0,2829.869384765625,0.9023247361183168,1.0,0.0,3.0,1.0,0.0
18090540,297.555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9990000128746032,0.6092675924301147,0.4788501560688019,297.4435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.8526120781898499,0.3305200636386871,0.3141352534294128,297.3486022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.8550540804862976,0.333138644695282,0.2340701520442962,297.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.8270481824874878,0.2996576726436615,0.2852503955364227,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.7363597750663757,0.2094887644052505,0.9507771730422974,284.9500427246094,284.95001220703125,297.6900329589844,293.4831237792969,297.5468444824219,297.4668273925781,284.94146728515625,1.0,0.5102767944335938,0.4923843741416931,0.4923843741416931,1.0,1.0,-2.7169649600982666,0.9771893620491028,1.739775538444519,0.3644500374794006,0.9459185600280762,0.9459185600280762,0.0,116.17130279541016,130.0,51438.421875,0.0,1678.7724609375,1.0,280.09307861328125,283.41485595703125,296.5235290527344,299.8638000488281,293.1499938964844,293.1499938964844,280.04998779296875,32644.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486104011535645,1.0,0.0,0.0,3.717769145965576,3.7177932262420654,9.222701464750572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.79541015625,0.0,1584.3096923828125,1895.4371337890625,0.0,2922.257080078125,0.9168975949287416,1.0,0.0,3.0,1.0,0.0
18090600,297.5361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9990000128746032,0.6097744107246399,0.4832578897476196,297.4384460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8512539863586426,0.3317878246307373,0.3154687583446502,297.3427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92889404296875,0.8531583547592163,0.3337656557559967,0.2346179038286209,297.3863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9288635253906,0.8256151676177979,0.3005976378917694,0.2862735986709595,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9286193847656,0.7350650429725647,0.21009062230587,0.9540871381759644,284.9289855957031,284.95001220703125,297.7020874023437,293.4887084960937,297.5445251464844,297.4520263671875,284.9300537109375,1.0,0.5130534172058105,0.5093424916267395,0.5093424916267395,1.0,1.0,-2.729732275009156,1.01226544380188,1.7174667119979858,0.3966068029403686,0.9256756901741028,0.9256756901741028,0.0,117.88734436035156,133.0,51866.1171875,0.0,1705.3411865234375,1.0,280.05767822265625,283.3996276855469,296.5431823730469,299.8927917480469,293.1499938964844,293.1499938964844,279.75,35015.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855000376701355,1.0,0.0,0.0,3.709236860275269,3.709261178970337,9.180416782328392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8416.923828125,0.0,1592.5897216796875,1895.4371337890625,0.0,2982.125732421875,0.9175642132759094,1.0,0.0,3.0,1.0,0.0
18090660,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6099727749824524,0.4930103123188019,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.847916305065155,0.3342551589012146,0.3179299235343933,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8487001061439514,0.3348946273326874,0.235499158501625,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8221064805984497,0.3023636043071747,0.2880826592445373,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7318062782287598,0.2111055254936218,0.9594274759292604,284.88055419921875,284.95001220703125,297.7260131835937,293.5002136230469,297.5318603515625,297.4181213378906,284.8845520019531,1.0,0.5186352729797363,0.5050966143608093,0.5050966143608093,1.0,1.0,-2.754061698913574,1.0174641609191897,1.7365974187850952,0.3959531486034393,0.8353803753852844,0.8353803753852844,0.0,121.5638427734375,136.0,52504.0546875,0.0,1758.794677734375,1.0,279.7580871582031,283.33184814453125,296.5483703613281,299.978271484375,293.1499938964844,293.1499938964844,280.04998779296875,40464.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684169054031372,1.0,0.0,0.0,3.5080816745758057,3.5081050395965576,8.21169237497088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.13427734375,0.0,1413.037109375,1895.4371337890625,0.0,3107.959716796875,0.8779735565185547,1.0,0.0,3.0,1.0,0.0
18090720,297.4898376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9990000128746032,0.6099727749824524,0.4930103123188019,297.4267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.847916305065155,0.3342551589012146,0.3179299235343933,297.3298645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8487001061439514,0.3348946273326874,0.235499158501625,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8221064805984497,0.3023636043071747,0.2880826592445373,297.3221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.7318062782287598,0.2111055254936218,0.9594274759292604,284.88055419921875,284.95001220703125,297.7260131835937,293.5002136230469,297.5318603515625,297.4181213378906,284.8845520019531,1.0,0.5186352729797363,0.5050966143608093,0.5050966143608093,1.0,1.0,-2.754061698913574,1.0174641609191897,1.7365974187850952,0.3959531486034393,0.8353803753852844,0.8353803753852844,0.0,121.5638427734375,136.0,52504.0546875,0.0,1758.794677734375,1.0,279.7580871582031,283.33184814453125,296.5483703613281,299.978271484375,293.1499938964844,293.1499938964844,280.04998779296875,40464.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684169054031372,1.0,0.0,0.0,3.5080816745758057,3.5081050395965576,8.21169237497088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.13427734375,0.0,1413.037109375,1895.4371337890625,0.0,3107.959716796875,0.8779735565185547,1.0,0.0,3.0,1.0,0.0
18090780,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6116788387298584,0.5009395480155945,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8461533784866333,0.3375840485095978,0.3209483623504638,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8459765911102295,0.3370674848556518,0.2368961870670318,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8200470209121704,0.3049046099185943,0.2903777360916137,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7297561168670654,0.2126263380050659,0.9660223126411438,285.0126953125,284.95001220703125,297.7481384277344,293.5113830566406,297.52899169921875,297.4017028808594,285.0122375488281,1.0,0.5240741968154907,0.5008507370948792,0.5008507370948792,1.0,1.0,-2.7795770168304443,1.0207679271697998,1.758808970451355,0.3929692804813385,0.944722056388855,0.944722056388855,0.0,124.79642486572266,124.0,52251.1640625,0.0,1812.8460693359373,1.0,280.0414428710937,283.465087890625,296.4931335449219,299.8262634277344,293.1499938964844,293.1499938964844,279.75,32956.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602575063705444,1.0,0.0,0.0,3.6482980251312256,3.6483216285705566,8.881246458258829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5029296875,0.0,1508.5142822265625,1895.4371337890625,0.0,3031.420166015625,0.9028112888336182,1.0,0.0,3.0,1.0,0.0
18090840,297.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9990000128746032,0.6116788387298584,0.5009395480155945,297.4250793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8461533784866333,0.3375840485095978,0.3209483623504638,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8459765911102295,0.3370674848556518,0.2368961870670318,297.3713684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8200470209121704,0.3049046099185943,0.2903777360916137,297.3156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.7297561168670654,0.2126263380050659,0.9660223126411438,285.0126953125,284.95001220703125,297.7481384277344,293.5113830566406,297.52899169921875,297.4017028808594,285.0122375488281,1.0,0.5240741968154907,0.5008507370948792,0.5008507370948792,1.0,1.0,-2.7795770168304443,1.0207679271697998,1.758808970451355,0.3929692804813385,0.944722056388855,0.944722056388855,0.0,124.79642486572266,124.0,52251.1640625,0.0,1812.8460693359373,1.0,280.0414428710937,283.465087890625,296.4931335449219,299.8262634277344,293.1499938964844,293.1499938964844,279.75,32956.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602575063705444,1.0,0.0,0.0,3.6482980251312256,3.6483216285705566,8.881246458258829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8414.5029296875,0.0,1508.5142822265625,1895.4371337890625,0.0,3031.420166015625,0.9028112888336182,1.0,0.0,3.0,1.0,0.0
18090900,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9990000128746032,0.6122671961784363,0.4999950528144836,297.4217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8479270935058594,0.3390072584152221,0.3224469721317291,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8472831845283508,0.3378726243972778,0.2375940680503845,297.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8215348720550537,0.3059574961662292,0.2915140092372894,297.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.7309287786483765,0.2132376879453659,0.9692388772964478,284.8791198730469,284.95001220703125,297.75860595703125,293.516845703125,297.5260925292969,297.3917541503906,284.873779296875,1.0,0.5245909094810486,0.4987270534038543,0.4987270534038543,1.0,1.0,-2.78633189201355,1.0197899341583252,1.766541838645935,0.3905083239078522,0.856378436088562,0.856378436088562,0.0,124.76293182373048,124.0,53200.90234375,0.0,1823.078125,1.0,279.79736328125,283.3101806640625,296.5581970214844,300.0563659667969,293.1499938964844,293.1499938964844,279.75,37069.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675610423088074,1.0,0.0,0.0,3.6282711029052734,3.628294944763184,8.784008400652965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.88330078125,0.0,1517.085205078125,1895.4371337890625,0.0,3099.93115234375,0.898849606513977,1.0,0.0,3.0,1.0,0.0
18090960,297.4413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.6133058667182922,0.4965693950653076,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8507962822914124,0.3402562439441681,0.3236188888549804,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8496401309967041,0.3384810388088226,0.2380173802375793,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8240298628807068,0.3068443238735199,0.2923465371131897,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7329716682434082,0.2137170881032943,0.9713539481163024,284.90008544921875,284.95001220703125,297.7686767578125,293.522216796875,297.5245056152344,297.38360595703125,284.9030456542969,1.0,0.5240048766136169,0.498166412115097,0.498166412115097,1.0,1.0,-2.787682294845581,1.0191750526428225,1.7685071229934692,0.3895242810249328,0.8480916023254395,0.8480916023254395,0.0,123.79672241210938,127.0,52930.93359375,0.0,1820.5677490234373,1.0,279.75762939453125,283.3382263183594,296.5520935058594,300.0005187988281,293.1499938964844,293.1499938964844,280.04998779296875,39083.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703020811080933,1.0,0.0,0.0,3.530547380447388,3.53057074546814,8.317204560626124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.4716796875,0.0,1426.606689453125,1895.4371337890625,0.0,3125.644287109375,0.8813550472259521,1.0,0.0,3.0,1.0,0.0
