time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18091020,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6180151104927063,0.494452029466629,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8543863296508789,0.3434916138648987,0.3264535367488861,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8522704243659973,0.3405554294586181,0.2392826527357101,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8269655704498291,0.309283047914505,0.2944496870040893,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7352823615074158,0.2151711583137512,0.9771214127540588,285.0174255371094,284.95001220703125,297.7877502441406,293.5327453613281,297.53375244140625,297.38739013671875,285.016357421875,1.0,0.5257057547569275,0.4970436096191406,0.4970436096191406,1.0,1.0,-2.7995080947875977,1.0220280885696411,1.777480125427246,0.3900233507156372,0.955078899860382,0.955078899860382,0.0,123.6207275390625,130.0,52524.7265625,0.0,1838.029541015625,1.0,280.0416259765625,283.4610900878906,296.5104675292969,299.8612365722656,293.1499938964844,293.1499938964844,279.75,32739.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617656826972961,1.0,0.0,0.0,3.6727139949798575,3.672737836837769,9.000518730317708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.6640625,0.0,1534.0377197265625,1895.4371337890625,0.0,3045.56591796875,0.9081004858016968,1.0,0.0,3.0,1.0,0.0
18091080,297.45147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.9990000128746032,0.6180151104927063,0.494452029466629,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8543863296508789,0.3434916138648987,0.3264535367488861,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.8522704243659973,0.3405554294586181,0.2392826527357101,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8269655704498291,0.309283047914505,0.2944496870040893,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.7352823615074158,0.2151711583137512,0.9771214127540588,285.0174255371094,284.95001220703125,297.7877502441406,293.5327453613281,297.53375244140625,297.38739013671875,285.016357421875,1.0,0.5257057547569275,0.4970436096191406,0.4970436096191406,1.0,1.0,-2.7995080947875977,1.0220280885696411,1.777480125427246,0.3900233507156372,0.955078899860382,0.955078899860382,0.0,123.6207275390625,130.0,52524.7265625,0.0,1838.029541015625,1.0,280.0416259765625,283.4610900878906,296.5104675292969,299.8612365722656,293.1499938964844,293.1499938964844,279.75,32739.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617656826972961,1.0,0.0,0.0,3.6727139949798575,3.672737836837769,9.000518730317708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8451.6640625,0.0,1534.0377197265625,1895.4371337890625,0.0,3045.56591796875,0.9081004858016968,1.0,0.0,3.0,1.0,0.0
18091140,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6210017204284668,0.4958769679069519,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8558396697044373,0.3460828959941864,0.3291059732437134,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.852741003036499,0.3418733477592468,0.2403814196586609,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8279135823249817,0.3111288547515869,0.296389639377594,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7358900308609009,0.2162215560674667,0.9825572967529296,284.9028015136719,284.95001220703125,297.8055419921875,293.5429382324219,297.5344543457031,297.3786315917969,284.90576171875,1.0,0.5283769369125366,0.4959208071231842,0.4959208071231842,1.0,1.0,-2.8145952224731445,1.026147484779358,1.7884478569030762,0.3916496932506561,0.8585594296455383,0.8585594296455383,0.0,124.63545989990234,133.0,53374.640625,0.0,1866.4234619140625,1.0,279.7574157714844,283.3302917480469,296.57208251953125,300.0433349609375,293.1499938964844,293.1499938964844,280.04998779296875,38667.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716719150543213,1.0,0.0,0.0,3.5678904056549072,3.5679142475128174,8.494079679621791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.421875,0.0,1463.231689453125,1895.4371337890625,0.0,3138.493408203125,0.8893522024154663,1.0,0.0,3.0,1.0,0.0
18091200,297.44305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6210017204284668,0.4958769679069519,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.8558396697044373,0.3460828959941864,0.3291059732437134,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.852741003036499,0.3418733477592468,0.2403814196586609,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8279135823249817,0.3111288547515869,0.296389639377594,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.7358900308609009,0.2162215560674667,0.9825572967529296,284.9028015136719,284.95001220703125,297.8055419921875,293.5429382324219,297.5344543457031,297.3786315917969,284.90576171875,1.0,0.5283769369125366,0.4959208071231842,0.4959208071231842,1.0,1.0,-2.8145952224731445,1.026147484779358,1.7884478569030762,0.3916496932506561,0.8585594296455383,0.8585594296455383,0.0,124.63545989990234,133.0,53374.640625,0.0,1866.4234619140625,1.0,279.7574157714844,283.3302917480469,296.57208251953125,300.0433349609375,293.1499938964844,293.1499938964844,280.04998779296875,38667.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716719150543213,1.0,0.0,0.0,3.5678904056549072,3.5679142475128174,8.494079679621791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.421875,0.0,1463.231689453125,1895.4371337890625,0.0,3138.493408203125,0.8893522024154663,1.0,0.0,3.0,1.0,0.0
18091260,297.4420471191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346374511719,0.9990000128746032,0.6238618493080139,0.4981742799282074,297.40704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.85640549659729,0.3486033678054809,0.3313002288341522,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8525431156158447,0.343450129032135,0.241322174668312,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8281090259552002,0.3129936158657074,0.297989159822464,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.7358533143997192,0.2173114866018295,0.9869502782821656,285.03485107421875,284.95001220703125,297.8190002441406,293.55084228515625,297.53839111328125,297.3772277832031,285.0330505371094,1.0,0.5309885740280151,0.4950721263885498,0.4950721263885498,1.0,1.0,-2.828322410583496,1.0302046537399292,1.798117756843567,0.3932565450668335,0.9684430956840516,0.9684430956840516,0.0,125.84944152832033,133.0,52949.90625,0.0,1893.899169921875,1.0,280.0340576171875,283.4664306640625,296.5223083496094,299.8855285644531,293.1499938964844,293.1499938964844,280.04998779296875,32424.041015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863865315914154,1.0,0.0,0.0,3.68870210647583,3.68872594833374,9.079050755644856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.43701171875,0.0,1549.6146240234375,1895.4371337890625,0.0,3065.261474609375,0.91167414188385,1.0,0.0,3.0,1.0,0.0
18091320,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.6245476007461548,0.4987181425094604,297.406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8566286563873291,0.3492476046085357,0.3319263458251953,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8525867462158203,0.3438600599765777,0.2416238039731979,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.8282337188720703,0.3134734034538269,0.2984591722488403,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.7359139919281006,0.2175973057746887,0.9882909655570984,285.0267333984375,284.95001220703125,297.8222351074219,293.55279541015625,297.5393371582031,297.3769226074219,285.0249938964844,1.0,0.5317118763923645,0.4948599636554718,0.4948599636554718,1.0,1.0,-2.8322670459747314,1.0314332246780396,1.8008339405059814,0.3937163054943084,0.9737801551818848,0.9737801551818848,0.0,126.1619110107422,136.0,53065.58203125,0.0,1901.6624755859373,1.0,280.04278564453125,283.4577331542969,296.53271484375,299.9150695800781,293.1499938964844,293.1499938964844,279.75,32470.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637429475784302,1.0,0.0,0.0,3.7164342403411865,3.716458320617676,9.216079774887476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8522.6875,0.0,1581.4561767578125,1895.4371337890625,0.0,3064.11328125,0.9175399541854858,1.0,0.0,3.0,1.0,0.0
18091380,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6260128617286682,0.5035327672958374,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8561296463012695,0.3517264127731323,0.3345338702201843,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.851141095161438,0.3450501263141632,0.2426800727844238,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8273729085922241,0.3151862919330597,0.300333172082901,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7349046468734741,0.2185152769088745,0.9934138655662536,284.90093994140625,284.95001220703125,297.8380126953125,293.5623474121094,297.5346984863281,297.36090087890625,284.9038391113281,1.0,0.5355139374732971,0.4937991499900818,0.4937991499900818,1.0,1.0,-2.8508687019348145,1.0371417999267578,1.8137269020080569,0.3953449130058288,0.8725959062576294,0.8725959062576294,0.0,128.2890167236328,139.0,54075.7578125,0.0,1941.709228515625,1.0,279.75701904296875,283.3154296875,296.595703125,300.109375,293.1499938964844,293.1499938964844,280.04998779296875,38335.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745484352111816,1.0,0.0,0.0,3.629310131072998,3.6293344497680655,8.789040180090524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.9150390625,0.0,1527.6436767578125,1895.4371337890625,0.0,3165.47216796875,0.9025973677635192,1.0,0.0,3.0,1.0,0.0
18091440,297.4193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.9990000128746032,0.6260128617286682,0.5035327672958374,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8561296463012695,0.3517264127731323,0.3345338702201843,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.851141095161438,0.3450501263141632,0.2426800727844238,297.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8273729085922241,0.3151862919330597,0.300333172082901,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.7349046468734741,0.2185152769088745,0.9934138655662536,284.90093994140625,284.95001220703125,297.8380126953125,293.5623474121094,297.5346984863281,297.36090087890625,284.9038391113281,1.0,0.5355139374732971,0.4937991499900818,0.4937991499900818,1.0,1.0,-2.8508687019348145,1.0371417999267578,1.8137269020080569,0.3953449130058288,0.8725959062576294,0.8725959062576294,0.0,128.2890167236328,139.0,54075.7578125,0.0,1941.709228515625,1.0,279.75701904296875,283.3154296875,296.595703125,300.109375,293.1499938964844,293.1499938964844,280.04998779296875,38335.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745484352111816,1.0,0.0,0.0,3.629310131072998,3.6293344497680655,8.789040180090524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7735.9150390625,0.0,1527.6436767578125,1895.4371337890625,0.0,3165.47216796875,0.9025973677635192,1.0,0.0,3.0,1.0,0.0
18091500,297.4115905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.9990000128746032,0.6269561648368835,0.5064555406570435,297.3980407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8555434942245483,0.3531823754310608,0.3357705175876617,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.8500850200653076,0.3458970487117767,0.2431510239839553,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.8266244530677795,0.3162254095077514,0.3011974990367889,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.7340953350067139,0.2190780043601989,0.9956229329109192,285.0331115722656,284.95001220703125,297.8455810546875,293.5669860839844,297.5341186523437,297.355712890625,285.0377502441406,1.0,0.5375000238418579,0.4932687282562256,0.4932687282562256,1.0,1.0,-2.860125064849853,1.0400010347366333,1.82012403011322,0.3958187699317932,0.96557879447937,0.96557879447937,0.0,129.49530029296875,139.0,53446.0234375,0.0,1962.537109375,1.0,280.0018310546875,283.4593200683594,296.5414428710937,299.9115600585937,293.1499938964844,293.1499938964844,280.04998779296875,33678.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688348531723022,1.0,0.0,0.0,3.685547351837158,3.685571432113648,9.063527954822348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.77978515625,0.0,1555.539306640625,1895.4371337890625,0.0,3111.880615234375,0.9134745001792908,1.0,0.0,3.0,1.0,0.0
18091560,297.4062805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.9990000128746032,0.6280930638313293,0.5089061260223389,297.3984069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.855445146560669,0.3547910749912262,0.3372763395309448,297.3019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8495520949363708,0.3469190895557403,0.2438521683216095,297.3398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.8263251781463623,0.3174042701721191,0.3023023307323456,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331115722656,0.7336833477020264,0.2197473645210266,0.9986226558685304,285.032470703125,284.95001220703125,297.8529663085937,293.571533203125,297.5350646972656,297.3531188964844,285.031005859375,1.0,0.5395933985710144,0.4926148355007171,0.4926148355007171,1.0,1.0,-2.8706541061401367,1.043160319328308,1.8274939060211184,0.3962900936603546,0.9942336678504944,0.9942336678504944,0.0,130.61209106445312,127.0,53759.5390625,0.0,1985.1278076171875,1.0,280.04296875,283.4513244628906,296.5545654296875,299.9799499511719,293.1499938964844,293.1499938964844,279.75,32507.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8672661781311035,1.0,0.0,0.0,3.772050619125366,3.7720751762390137,9.493980428487704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8608.5654296875,0.0,1646.2396240234375,1895.4371337890625,0.0,3097.164794921875,0.930260419845581,1.0,0.0,3.0,1.0,0.0
18091620,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.6296820640563965,0.502907931804657,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8607516288757324,0.3571192622184753,0.3396427929401397,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8537960648536682,0.3479419648647308,0.2447202801704406,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8307425379753113,0.3189425468444824,0.3039107322692871,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7372438907623291,0.2204848825931549,1.0024170875549316,284.8876037597656,284.95001220703125,297.8673400878906,293.5804138183594,297.5311889648437,297.3394775390625,284.8900146484375,1.0,0.5384975671768188,0.4913070797920227,0.4913070797920227,1.0,1.0,-2.873853921890259,1.0419905185699463,1.8318634033203125,0.394562304019928,0.8790732026100159,0.8790732026100159,0.0,128.9403533935547,130.0,54602.38671875,0.0,1982.158203125,1.0,279.75634765625,283.2928771972656,296.6141662597656,300.1678771972656,293.1499938964844,293.1499938964844,280.04998779296875,38641.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781561851501465,1.0,0.0,0.0,3.6873161792755127,3.6873409748077393,9.072230113815748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.05029296875,0.0,1595.0517578125,1895.4371337890625,0.0,3199.298583984375,0.9153754115104676,1.0,0.0,3.0,1.0,0.0
18091680,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9990000128746032,0.6296820640563965,0.502907931804657,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8607516288757324,0.3571192622184753,0.3396427929401397,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8537960648536682,0.3479419648647308,0.2447202801704406,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8307425379753113,0.3189425468444824,0.3039107322692871,297.2672424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7372438907623291,0.2204848825931549,1.0024170875549316,284.8876037597656,284.95001220703125,297.8673400878906,293.5804138183594,297.5311889648437,297.3394775390625,284.8900146484375,1.0,0.5384975671768188,0.4913070797920227,0.4913070797920227,1.0,1.0,-2.873853921890259,1.0419905185699463,1.8318634033203125,0.394562304019928,0.8790732026100159,0.8790732026100159,0.0,128.9403533935547,130.0,54602.38671875,0.0,1982.158203125,1.0,279.75634765625,283.2928771972656,296.6141662597656,300.1678771972656,293.1499938964844,293.1499938964844,280.04998779296875,38641.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781561851501465,1.0,0.0,0.0,3.6873161792755127,3.6873409748077393,9.072230113815748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.05029296875,0.0,1595.0517578125,1895.4371337890625,0.0,3199.298583984375,0.9153754115104676,1.0,0.0,3.0,1.0,0.0
18091740,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6342813968658447,0.4998863637447357,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8645831346511841,0.3600782454013824,0.3421594202518463,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8565999269485474,0.3496802151203155,0.2457087188959121,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.833763599395752,0.321024090051651,0.3056281507015228,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7395591735839844,0.2215975373983383,1.0064934492111206,285.02081298828125,284.95001220703125,297.8812561035156,293.5889587402344,297.5397644042969,297.3455505371094,285.0192565917969,1.0,0.539374589920044,0.4899993240833282,0.4899993240833282,1.0,1.0,-2.881380796432495,1.042611002922058,1.838769674301148,0.3933295607566833,0.9937950372695924,0.9937950372695924,0.0,128.31710815429688,133.0,53966.73828125,0.0,1991.4398193359373,1.0,280.0434875488281,283.4346008300781,296.5664367675781,300.01080322265625,293.1499938964844,293.1499938964844,279.75,33056.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696870803833008,1.0,0.0,0.0,3.805724859237671,3.805749893188477,9.6642475000408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.572265625,0.0,1690.45263671875,1895.4371337890625,0.0,3119.87548828125,0.9381276965141296,1.0,0.0,3.0,1.0,0.0
18091800,297.40557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206298828125,0.9990000128746032,0.6342813968658447,0.4998863637447357,297.3894958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8645831346511841,0.3600782454013824,0.3421594202518463,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8565999269485474,0.3496802151203155,0.2457087188959121,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.833763599395752,0.321024090051651,0.3056281507015228,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.7395591735839844,0.2215975373983383,1.0064934492111206,285.02081298828125,284.95001220703125,297.8812561035156,293.5889587402344,297.5397644042969,297.3455505371094,285.0192565917969,1.0,0.539374589920044,0.4899993240833282,0.4899993240833282,1.0,1.0,-2.881380796432495,1.042611002922058,1.838769674301148,0.3933295607566833,0.9937950372695924,0.9937950372695924,0.0,128.31710815429688,133.0,53966.73828125,0.0,1991.4398193359373,1.0,280.0434875488281,283.4346008300781,296.5664367675781,300.01080322265625,293.1499938964844,293.1499938964844,279.75,33056.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696870803833008,1.0,0.0,0.0,3.805724859237671,3.805749893188477,9.6642475000408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.572265625,0.0,1690.45263671875,1895.4371337890625,0.0,3119.87548828125,0.9381276965141296,1.0,0.0,3.0,1.0,0.0
18091860,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6370967626571655,0.5006588697433472,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8661644458770752,0.3623997867107391,0.3445739150047302,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8571772575378418,0.3506725430488586,0.2465956509113311,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8347402215003967,0.3225180506706238,0.3072511553764343,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7401134371757507,0.2223159372806549,1.010473370552063,284.8895874023437,284.95001220703125,297.8948974609375,293.59716796875,297.5404052734375,297.3393249511719,284.8927001953125,1.0,0.5413852334022522,0.4888967871665954,0.4888967871665954,1.0,1.0,-2.893012523651123,1.0452173948287964,1.8477951288223269,0.3937091529369354,0.8833263516426086,0.8833263516426086,0.0,129.00437927246094,136.0,54853.4765625,0.0,2013.9776611328125,1.0,279.7562255859375,283.2882080078125,296.6251525878906,300.19049072265625,293.1499938964844,293.1499938964844,280.04998779296875,38798.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792837262153625,1.0,0.0,0.0,3.708374500274658,3.708399534225464,9.176149546874512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.130859375,0.0,1620.362548828125,1895.4371337890625,0.0,3209.867431640625,0.9203370213508606,1.0,0.0,3.0,1.0,0.0
18091920,297.40118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.6370967626571655,0.5006588697433472,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8661644458770752,0.3623997867107391,0.3445739150047302,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8571772575378418,0.3506725430488586,0.2465956509113311,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.8347402215003967,0.3225180506706238,0.3072511553764343,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.7401134371757507,0.2223159372806549,1.010473370552063,284.8895874023437,284.95001220703125,297.8948974609375,293.59716796875,297.5404052734375,297.3393249511719,284.8927001953125,1.0,0.5413852334022522,0.4888967871665954,0.4888967871665954,1.0,1.0,-2.893012523651123,1.0452173948287964,1.8477951288223269,0.3937091529369354,0.8833263516426086,0.8833263516426086,0.0,129.00437927246094,136.0,54853.4765625,0.0,2013.9776611328125,1.0,279.7562255859375,283.2882080078125,296.6251525878906,300.19049072265625,293.1499938964844,293.1499938964844,280.04998779296875,38798.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8792837262153625,1.0,0.0,0.0,3.708374500274658,3.708399534225464,9.176149546874512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7806.130859375,0.0,1620.362548828125,1895.4371337890625,0.0,3209.867431640625,0.9203370213508606,1.0,0.0,3.0,1.0,0.0
18091980,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6404948830604553,0.5030685663223267,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8669524192810059,0.365381121635437,0.3471770286560058,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8570022583007812,0.3524017333984375,0.2476280629634857,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8349776268005371,0.3245730698108673,0.309011310338974,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7399883270263672,0.2234039008617401,1.0147868394851685,285.03094482421875,284.95001220703125,297.9084167480469,293.60504150390625,297.5458068847656,297.3405456542969,285.02978515625,1.0,0.5441623330116272,0.4877942502498626,0.4877942502498626,1.0,1.0,-2.907573938369751,1.0489858388900757,1.8585880994796755,0.3948436081409454,1.0,1.0,0.0,130.3053436279297,139.0,54340.66796875,0.0,2044.606689453125,1.0,280.04364013671875,283.4359436035156,296.582763671875,300.0472717285156,293.1499938964844,293.1499938964844,279.75,33056.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708963394165039,1.0,0.0,0.0,3.830202341079712,3.8302276134490967,9.788963097889791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.123046875,0.0,1719.933349609375,1895.4371337890625,0.0,3131.21875,0.943640410900116,1.0,0.0,3.0,1.0,0.0
18092040,297.40338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.9990000128746032,0.6404948830604553,0.5030685663223267,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8669524192810059,0.365381121635437,0.3471770286560058,297.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8570022583007812,0.3524017333984375,0.2476280629634857,297.3204040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.8349776268005371,0.3245730698108673,0.309011310338974,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.7399883270263672,0.2234039008617401,1.0147868394851685,285.03094482421875,284.95001220703125,297.9084167480469,293.60504150390625,297.5458068847656,297.3405456542969,285.02978515625,1.0,0.5441623330116272,0.4877942502498626,0.4877942502498626,1.0,1.0,-2.907573938369751,1.0489858388900757,1.8585880994796755,0.3948436081409454,1.0,1.0,0.0,130.3053436279297,139.0,54340.66796875,0.0,2044.606689453125,1.0,280.04364013671875,283.4359436035156,296.582763671875,300.0472717285156,293.1499938964844,293.1499938964844,279.75,33056.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708963394165039,1.0,0.0,0.0,3.830202341079712,3.8302276134490967,9.788963097889791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8685.123046875,0.0,1719.933349609375,1895.4371337890625,0.0,3131.21875,0.943640410900116,1.0,0.0,3.0,1.0,0.0
18092100,297.3968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.9990000128746032,0.6414656639099121,0.5047232508659363,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8671529293060303,0.3666349351406097,0.3485602140426636,297.2818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.8567378520965576,0.352990448474884,0.2482083141803741,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8349238634109497,0.3253863751888275,0.3099637329578399,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7397886514663696,0.2238083481788635,1.0172442197799685,284.8887939453125,284.95001220703125,297.9151916503906,293.6088256835937,297.5453491210937,297.3363342285156,284.8829040527344,1.0,0.5458022356033325,0.4872429668903351,0.4872429668903351,1.0,1.0,-2.916022777557373,1.051337718963623,1.86468505859375,0.3956056535243988,0.9163894057273864,0.9163894057273864,0.0,131.13694763183594,139.0,55490.265625,0.0,2062.88330078125,1.0,279.79412841796875,283.270751953125,296.6479797363281,300.28424072265625,293.1499938964844,293.1499938964844,279.75,36150.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781153559684753,1.0,0.0,0.0,3.826533079147339,3.826558828353882,9.770217275217874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8434.794921875,0.0,1739.7635498046875,1895.4371337890625,0.0,3198.916015625,0.9432327151298524,1.0,0.0,3.0,1.0,0.0
18092160,297.384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.9990000128746032,0.6418160796165466,0.507490873336792,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.8664537668228149,0.3676774799823761,0.3496257960796356,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8555561900138855,0.3533342182636261,0.2485172152519226,297.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.8340542912483215,0.3259961605072021,0.3106244802474975,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.7388603687286377,0.2240493595600128,1.0187078714370728,284.89373779296875,284.95001220703125,297.9219970703125,293.612548828125,297.54205322265625,297.3275451660156,284.8964233398437,1.0,0.5474955439567566,0.4866103231906891,0.4866103231906891,1.0,1.0,-2.923556327819824,1.0531766414642334,1.8703796863555908,0.395874410867691,0.8976505994796753,0.8976505994796753,0.0,132.26145935058594,142.0,55412.1875,0.0,2081.171630859375,1.0,279.7564697265625,283.2811584472656,296.6437072753906,300.2416687011719,293.1499938964844,293.1499938964844,280.04998779296875,38259.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881144106388092,1.0,0.0,0.0,3.7543909549713135,3.754416465759277,9.405291621078504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.41259765625,0.0,1669.8271484375,1895.4371337890625,0.0,3227.3017578125,0.9302104115486144,1.0,0.0,3.0,1.0,0.0
18092220,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.6437771320343018,0.5126177072525024,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8656812310218811,0.3706133961677551,0.3522142767906189,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8538676500320435,0.3549743294715881,0.2495095133781433,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8328614234924316,0.3279557824134826,0.3123250901699066,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7374555468559265,0.2250334918498993,1.022716999053955,285.0427551269531,284.95001220703125,297.935791015625,293.6197204589844,297.5436096191406,297.3226623535156,285.0428771972656,1.0,0.551157534122467,0.4853449761867523,0.4853449761867523,1.0,1.0,-2.94088077545166,1.0577768087387085,1.883103966712952,0.3962998390197754,1.0,1.0,0.0,134.4629364013672,145.0,54859.16015625,0.0,2121.631103515625,1.0,280.0433959960937,283.4389038085937,296.6010131835937,300.09869384765625,293.1499938964844,293.1499938964844,279.75,33624.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735181093215942,1.0,0.0,0.0,3.8607699871063232,3.860795497894287,9.945831607183209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3779296875,0.0,1761.7440185546875,1895.4371337890625,0.0,3155.809326171875,0.950836181640625,1.0,0.0,3.0,1.0,0.0
18092280,297.37469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.9990000128746032,0.6437771320343018,0.5126177072525024,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8656812310218811,0.3706133961677551,0.3522142767906189,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8538676500320435,0.3549743294715881,0.2495095133781433,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8328614234924316,0.3279557824134826,0.3123250901699066,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7374555468559265,0.2250334918498993,1.022716999053955,285.0427551269531,284.95001220703125,297.935791015625,293.6197204589844,297.5436096191406,297.3226623535156,285.0428771972656,1.0,0.551157534122467,0.4853449761867523,0.4853449761867523,1.0,1.0,-2.94088077545166,1.0577768087387085,1.883103966712952,0.3962998390197754,1.0,1.0,0.0,134.4629364013672,145.0,54859.16015625,0.0,2121.631103515625,1.0,280.0433959960937,283.4389038085937,296.6010131835937,300.09869384765625,293.1499938964844,293.1499938964844,279.75,33624.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735181093215942,1.0,0.0,0.0,3.8607699871063232,3.860795497894287,9.945831607183209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.3779296875,0.0,1761.7440185546875,1895.4371337890625,0.0,3155.809326171875,0.950836181640625,1.0,0.0,3.0,1.0,0.0
18092340,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6438100934028625,0.5188809633255005,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8641799688339233,0.3728781938552856,0.3546626269817352,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8514647483825684,0.3558364808559418,0.2503716349601745,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8310110569000244,0.3292968273162842,0.3138895630836487,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7354932427406311,0.2255870252847671,1.0263479948043823,284.899658203125,284.95001220703125,297.95001220703125,293.62652587890625,297.5377502441406,297.30615234375,284.9015808105469,1.0,0.5550746321678162,0.4840796589851379,0.4840796589851379,1.0,1.0,-2.958636522293091,1.0625126361846924,1.896124005317688,0.3967491090297699,0.9150880575180054,0.9150880575180054,0.0,137.04905700683594,148.0,56095.09765625,0.0,2165.20751953125,1.0,279.7566223144531,283.2747497558594,296.6596069335937,300.29852294921875,293.1499938964844,293.1499938964844,279.45001220703125,37757.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840847015380859,1.0,0.0,0.0,3.8087239265441895,3.808749675750733,9.67948494690063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3076171875,0.0,1730.75048828125,1895.4371337890625,0.0,3254.84765625,0.9419301152229308,1.0,0.0,3.0,1.0,0.0
18092400,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.9990000128746032,0.6438100934028625,0.5188809633255005,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8641799688339233,0.3728781938552856,0.3546626269817352,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8514647483825684,0.3558364808559418,0.2503716349601745,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8310110569000244,0.3292968273162842,0.3138895630836487,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7354932427406311,0.2255870252847671,1.0263479948043823,284.899658203125,284.95001220703125,297.95001220703125,293.62652587890625,297.5377502441406,297.30615234375,284.9015808105469,1.0,0.5550746321678162,0.4840796589851379,0.4840796589851379,1.0,1.0,-2.958636522293091,1.0625126361846924,1.896124005317688,0.3967491090297699,0.9150880575180054,0.9150880575180054,0.0,137.04905700683594,148.0,56095.09765625,0.0,2165.20751953125,1.0,279.7566223144531,283.2747497558594,296.6596069335937,300.29852294921875,293.1499938964844,293.1499938964844,279.45001220703125,37757.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8840847015380859,1.0,0.0,0.0,3.8087239265441895,3.808749675750733,9.67948494690063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.3076171875,0.0,1730.75048828125,1895.4371337890625,0.0,3254.84765625,0.9419301152229308,1.0,0.0,3.0,1.0,0.0
18092460,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.9990000128746032,0.6424724459648132,0.5257298946380615,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87176513671875,0.8618045449256897,0.3746055066585541,0.3563722968101501,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8482862710952759,0.3562827706336975,0.2507472038269043,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8284022212028503,0.3301939666271209,0.3148305416107178,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.7328671813011169,0.2258336395025253,1.0279207229614258,284.8722839355469,284.95001220703125,297.96295166015625,293.6322326660156,297.5301513671875,297.2876281738281,284.8778686523437,1.0,0.5584906935691833,0.4828643798828125,0.4828643798828125,1.0,1.0,-2.972397565841675,1.0656815767288208,1.906715989112854,0.3966718912124634,0.8376662135124207,0.8376662135124207,0.0,139.696533203125,148.0,56475.734375,0.0,2202.57421875,1.0,279.4615478515625,283.231201171875,296.6609191894531,300.3501281738281,293.1499938964844,293.1499938964844,279.45001220703125,42078.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912683725357056,1.0,0.0,0.0,3.575425863265991,3.57545018196106,8.529996193828993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8488.5224609375,0.0,1496.3233642578125,1895.4371337890625,0.0,3322.0673828125,0.8944411277770996,1.0,0.0,3.0,1.0,0.0
18092520,297.3074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.9990000128746032,0.6423223614692688,0.5266397595405579,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.861505925655365,0.3748892247676849,0.3566150069236755,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.8478795886039734,0.35639688372612,0.2508058249950409,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8280667662620544,0.3303564786911011,0.3149643838405609,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7325266599655151,0.2258957177400589,1.0281487703323364,284.885498046875,284.95001220703125,297.9647521972656,293.63299560546875,297.5296630859375,297.28594970703125,284.888671875,1.0,0.5589564442634583,0.4826986491680145,0.4826986491680145,1.0,1.0,-2.97428822517395,1.0661141872406006,1.90817391872406,0.3966763019561767,0.8408012986183167,0.8408012986183167,0.0,140.05380249023438,136.0,56497.421875,0.0,2207.700439453125,1.0,279.45751953125,283.2402038574219,296.6531066894531,300.331787109375,293.1499938964844,293.1499938964844,279.75,41075.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909946084022522,1.0,0.0,0.0,3.5667076110839844,3.5667316913604736,8.488448202115251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.53564453125,0.0,1479.5711669921875,1895.4371337890625,0.0,3319.5078125,0.8916593790054321,1.0,0.0,3.0,1.0,0.0
18092580,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.6437863111495972,0.5203607678413391,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8669570684432983,0.3778340220451355,0.3591164350509643,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8521407246589661,0.3579931259155273,0.2517023980617523,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8323984742164612,0.3322250843048095,0.3164770603179931,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7359163165092468,0.2267934679985046,1.0311895608901978,285.0044250488281,284.95001220703125,297.980224609375,293.6390686035156,297.5341186523437,297.2850952148437,285.0033569335937,1.0,0.5576666593551636,0.4813176691532135,0.4813176691532135,1.0,1.0,-2.9763197898864746,1.06408429145813,1.9122356176376345,0.3948175311088562,0.9410920739173888,0.9410920739173888,0.0,138.2147674560547,139.0,55886.15625,0.0,2201.9287109375,1.0,279.7418212890625,283.36981201171875,296.6098937988281,300.1757202148437,293.1499938964844,293.1499938964844,279.45001220703125,33714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809974789619446,1.0,0.0,0.0,3.682740449905396,3.6827642917633057,9.04972807802551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.06640625,0.0,1552.6453857421875,1895.4371337890625,0.0,3225.927978515625,0.911068856716156,1.0,0.0,3.0,1.0,0.0
18092640,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9990000128746032,0.6437863111495972,0.5203607678413391,297.3656921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8669570684432983,0.3778340220451355,0.3591164350509643,297.26239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8521407246589661,0.3579931259155273,0.2517023980617523,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.8323984742164612,0.3322250843048095,0.3164770603179931,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7359163165092468,0.2267934679985046,1.0311895608901978,285.0044250488281,284.95001220703125,297.980224609375,293.6390686035156,297.5341186523437,297.2850952148437,285.0033569335937,1.0,0.5576666593551636,0.4813176691532135,0.4813176691532135,1.0,1.0,-2.9763197898864746,1.06408429145813,1.9122356176376345,0.3948175311088562,0.9410920739173888,0.9410920739173888,0.0,138.2147674560547,139.0,55886.15625,0.0,2201.9287109375,1.0,279.7418212890625,283.36981201171875,296.6098937988281,300.1757202148437,293.1499938964844,293.1499938964844,279.45001220703125,33714.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809974789619446,1.0,0.0,0.0,3.682740449905396,3.6827642917633057,9.04972807802551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.06640625,0.0,1552.6453857421875,1895.4371337890625,0.0,3225.927978515625,0.911068856716156,1.0,0.0,3.0,1.0,0.0
18092700,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.9990000128746032,0.6450729370117188,0.5182487964630127,297.364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8691717982292175,0.3790383636951446,0.3603964447975158,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.853778064250946,0.3584810197353363,0.2521689534187317,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8340980410575867,0.3329220116138458,0.3172625601291656,297.22723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.7372267842292786,0.2270968109369278,1.0329182147979736,284.87451171875,284.95001220703125,297.98828125,293.6419677734375,297.536376953125,297.2846374511719,284.8714599609375,1.0,0.5579004883766174,0.4806271493434906,0.4806271493434906,1.0,1.0,-2.9788928031921387,1.0637123584747314,1.9151804447174072,0.3939624428749084,0.8519478440284729,0.8519478440284729,0.0,137.66921997070312,139.0,56709.90625,0.0,2203.683349609375,1.0,279.4969787597656,283.2229919433594,296.67059326171875,300.394287109375,293.1499938964844,293.1499938964844,279.45001220703125,38041.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886963963508606,1.0,0.0,0.0,3.643013238906861,3.6430375576019287,8.855535043039708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8590.302734375,0.0,1540.6553955078125,1895.4371337890625,0.0,3281.8037109375,0.902850866317749,1.0,0.0,3.0,1.0,0.0
18092760,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9990000128746032,0.6460930705070496,0.5180515646934509,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.870108962059021,0.3801168501377105,0.3614183664321899,297.25640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.8541526794433594,0.3588175773620605,0.2524133920669555,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.8346489667892456,0.3334927558898926,0.3178136646747589,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.7375322580337524,0.2273017615079879,1.0339043140411377,284.9065246582031,284.95001220703125,297.99658203125,293.644775390625,297.5375366210937,297.2822265625,284.9087219238281,1.0,0.5583898425102234,0.4800260961055755,0.4800260961055755,1.0,1.0,-2.982025146484375,1.0637205839157104,1.918304443359375,0.393477588891983,0.8521268963813782,0.8521268963813782,0.0,137.74130249023438,142.0,56463.484375,0.0,2209.55615234375,1.0,279.4577941894531,283.2562255859375,296.6630249023437,300.3321228027344,293.1499938964844,293.1499938964844,279.75,39053.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885769248008728,1.0,0.0,0.0,3.551187753677368,3.551211357116699,8.414737635575875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8018.6748046875,0.0,1448.21875,1895.4371337890625,0.0,3296.896728515625,0.8860593438148499,1.0,0.0,3.0,1.0,0.0
18092820,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.9990000128746032,0.6493654847145081,0.5185405015945435,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8718996644020081,0.3830246031284332,0.3639781475067138,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8548745512962341,0.3603046536445617,0.2533081471920013,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8356572389602661,0.3352789580821991,0.3193454146385193,297.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.7380547523498535,0.228159874677658,1.0372430086135864,285.0155029296875,284.95001220703125,298.0140075683594,293.6501159667969,297.5463256835937,297.2869567871094,285.0144348144531,1.0,0.5601997971534729,0.4788239598274231,0.4788239598274231,1.0,1.0,-2.9926140308380127,1.0655009746551514,1.927112936973572,0.3931581377983093,0.9548122882843018,0.9548122882843018,0.0,138.31959533691406,145.0,55994.2421875,0.0,2231.1904296875,1.0,279.74176025390625,283.3741149902344,296.6263122558594,300.19488525390625,293.1499938964844,293.1499938964844,279.45001220703125,32976.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879989743232727,1.0,0.0,0.0,3.685791492462158,3.685815334320069,9.064728487828688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8885.830078125,0.0,1550.508056640625,1895.4371337890625,0.0,3216.484619140625,0.911224603652954,1.0,0.0,3.0,1.0,0.0
